time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.312744140625,0.7093478441238403,0.2826658487319946,0.2596077024936676,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.312744140625,0.8958418965339661,0.5860683917999268,0.5584608912467957,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.312744140625,0.9659409523010254,0.7227843999862671,0.5059654116630554,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.312744140625,0.7856621742248535,0.3905718922615051,0.3748376667499542,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.312744140625,0.6995959877967834,0.2715629637241363,1.246816873550415,288.312744140625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2878112792969,288.3127746582031,1.0,0.6879069209098816,1.0,1.0,0.0,1.0,-3.537725687026977,3.537715673446656,1.0072067198052537e-05,2.735954999923706,0.3696137964725494,0.3696137964725494,0.0,243.2691802978516,219.0,10921.2080078125,-0.0,4002.990234375,1.0,283.2360534667969,287.7467956542969,289.8295288085937,290.65350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18036.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478690892457962,1.0,0.0,0.0,0.5784719586372375,0.5784756541252136,2.2328425330897523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3577.100830078125,0.0,26.852109909057617,1895.4371337890625,0.0,445.69635009765625,0.2590688467025757,1.0,0.0,3.0,1.0,0.0
11982420,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130187988281,0.7136347889900208,0.2826436758041382,0.2593648731708526,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31304931640625,0.901246964931488,0.5855638980865479,0.5577539205551147,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31304931640625,0.9726480841636658,0.7247923612594604,0.507179856300354,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130187988281,0.7906182408332825,0.3906504809856415,0.3746771514415741,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130187988281,0.7041589617729187,0.2717051804065704,1.2463337182998655,288.31304931640625,288.4172668457031,291.35382080078125,286.8384094238281,291.35406494140625,297.2876281738281,288.3130187988281,1.0,0.6848841905593872,1.0,1.0,0.0,1.0,-3.537269592285156,3.537259578704834,1.0069345989904832e-05,2.735557079315185,0.3688234984874725,0.3688234984874725,0.0,237.34230041503903,219.0,10890.8232421875,-0.0,3966.01416015625,1.0,283.2362670898437,287.74737548828125,289.8310241699219,290.653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18037.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779101908206939,1.0,0.0,0.0,0.5768119692802429,0.576815664768219,2.22004601369008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3567.4716796875,0.0,26.750423431396484,1895.4371337890625,0.0,443.6027221679688,0.2588901221752167,1.0,0.0,3.0,1.0,0.0
11982480,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139038085937,0.7179639935493469,0.2826261818408966,0.2591253817081451,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139343261719,0.9070394039154052,0.5850641131401062,0.5570504665374756,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139343261719,0.9792652130126952,0.7267942428588867,0.5083892941474915,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139038085937,0.795829176902771,0.3907327353954315,0.3745192289352417,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139038085937,0.7089235186576843,0.271854043006897,1.2458767890930176,288.3139343261719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2874450683594,288.3139953613281,1.0,0.6818485260009766,1.0,1.0,0.0,1.0,-3.536850452423096,3.5368402004241943,1.006683669402264e-05,2.7351884841918945,0.3679747581481933,0.3679747581481933,0.0,231.40028381347656,207.0,10861.0078125,-0.0,3929.050048828125,1.0,283.2364807128906,287.748291015625,289.832275390625,290.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,18041.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770634472370147,1.0,0.0,0.0,0.5750586986541748,0.5750623941421509,2.2065707483420738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3557.476806640625,0.0,26.645893096923828,1895.4371337890625,0.0,441.3433532714844,0.2586943209171295,1.0,0.0,3.0,1.0,0.0
11982540,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.7223901152610779,0.2826129496097564,0.258889377117157,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9134814143180848,0.5845689177513123,0.556350827217102,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9857486486434937,0.7287915349006653,0.5095952749252319,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.8013011813163757,0.3908185362815857,0.3743641972541809,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.7137489318847656,0.2720086872577667,1.2454440593719482,288.3147888183594,288.43603515625,291.33868408203125,286.8419189453125,291.33892822265625,297.2872619628906,288.3148193359375,1.0,0.678803026676178,1.0,1.0,0.0,1.0,-3.536468029022217,3.5364580154418945,1.0064539310405962e-05,2.734848737716675,0.3670682609081268,0.3670682609081268,0.0,225.4503173828125,207.0,10827.20703125,-0.0,3892.14111328125,1.0,283.2367553710937,287.7493896484375,289.8333435058594,290.6509704589844,293.1499938964844,293.1499938964844,283.1499938964844,18043.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761641025543213,1.0,0.0,0.0,0.5731603503227234,0.5731641054153442,2.1920264714481164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3546.716552734375,0.0,26.53013229370117,1895.4371337890625,0.0,438.95648193359375,0.2584877908229828,1.0,0.0,3.0,1.0,0.0
11982600,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.7269747257232666,0.2826032340526581,0.2586563527584076,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160705566406,0.9205185174942015,0.5840772390365601,0.5556543469429016,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160705566406,0.9920613169670104,0.7307813763618469,0.5107960104942322,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.807036280632019,0.3909071683883667,0.3742116093635559,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.7186073660850525,0.272168904542923,1.2450352907180786,288.3160705566406,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2870788574219,288.31622314453125,1.0,0.6757479906082153,1.0,1.0,0.0,1.0,-3.536118984222412,3.53610897064209,1.0062432920676656e-05,2.734535455703736,0.3660992383956909,0.3660992383956909,0.0,219.4929656982422,195.0,10794.154296875,-0.0,3855.279052734375,1.0,283.23699951171875,287.7506103515625,289.8341979980469,290.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,18047.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752186238765716,1.0,0.0,0.0,0.571151852607727,0.5711555480957031,2.1766904723108386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3535.321533203125,0.0,26.409862518310547,1895.4371337890625,0.0,436.4612731933594,0.2582600712776184,1.0,0.0,3.0,1.0,0.0
11982660,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7317582964897156,0.2825980484485626,0.258428156375885,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9280374646186828,0.5835909843444824,0.5549635887145996,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.99814110994339,0.7327754497528076,0.5119881629943848,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8128448724746704,0.3909997940063476,0.3740635216236114,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7235586047172546,0.272335022687912,1.2446569204330444,288.3173522949219,288.45623779296875,291.3223876953125,286.8443908691406,291.3226623535156,297.2869567871094,288.3174133300781,1.0,0.6726769804954529,1.0,1.0,0.0,1.0,-3.5356600284576416,3.53565001487732,1.005972626444418e-05,2.7341458797454834,0.3650718331336975,0.3650718331336975,0.0,213.5516662597656,195.0,10751.9423828125,-0.0,3818.410888671875,1.0,283.2373046875,287.7522277832031,289.834716796875,290.6474609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742119312286377,1.0,0.0,0.0,0.5687679648399353,0.5687716603279114,2.1585579546012923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3521.859130859375,0.0,26.26007080078125,1895.4371337890625,0.0,433.8204040527344,0.2580332458019256,1.0,0.0,3.0,1.0,0.0
11982720,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.7356204986572266,0.2825706899166107,0.2582443356513977,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.934051275253296,0.5830833315849304,0.5543210506439209,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.9990000128746032,0.7351151704788208,0.5069557428359985,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.8173982501029968,0.3910709619522095,0.3739624917507171,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.7275235056877136,0.2724838256835937,1.2445136308670044,288.317626953125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2879638671875,288.3173828125,1.0,0.6691914200782776,1.0,1.0,0.0,1.0,-3.5284996032714844,3.528489589691162,1.0019706678576767e-05,2.72885799407959,0.3639640212059021,0.3639640212059021,0.0,208.67198181152344,183.0,10711.7333984375,-0.0,3770.805419921875,1.0,283.23760986328125,287.75360107421875,289.8348999023437,290.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,18054.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731327593326568,1.0,0.0,0.0,0.5667599439620972,0.5667636394500732,2.143343458271829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3510.502685546875,0.0,26.14632797241211,1895.4371337890625,0.0,431.00732421875,0.2577800750732422,1.0,0.0,3.0,1.0,0.0
11982780,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31427001953125,0.7392345070838928,0.2825196087360382,0.2580565512180328,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31414794921875,0.9395951628684998,0.5825496912002563,0.5536745190620422,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3141174316406,0.9990000128746032,0.7381739616394043,0.4986506402492523,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.314208984375,0.8215779066085815,0.3911193609237671,0.3738585114479065,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31427001953125,0.7312138676643372,0.2726211249828338,1.244387149810791,288.31414794921875,288.4778747558594,291.304931640625,286.8458251953125,291.30523681640625,297.2922668457031,288.313720703125,1.0,0.6653282642364502,1.0,1.0,0.0,1.0,-3.5172297954559326,3.5172197818756104,9.955751920642795e-06,2.720123052597046,0.3627237975597381,0.3627237975597381,0.0,204.0469970703125,183.0,10656.7490234375,-0.0,3714.904052734375,1.0,283.23797607421875,287.7530212402344,289.83477783203125,290.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18056.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471986174583435,1.0,0.0,0.0,0.5642225742340088,0.5642262697219849,2.124195219721514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3494.359375,0.0,25.9929313659668,1895.4371337890625,0.0,428.038818359375,0.2575127184391022,1.0,0.0,3.0,1.0,0.0
11982840,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.743196964263916,0.2824581563472748,0.2578478455543518,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.9455610513687134,0.5820004343986511,0.5530025362968445,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092346191406,0.9990000128746032,0.7417920827865601,0.4898066818714142,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.8260811567306519,0.3911549746990204,0.3737317621707916,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.7352316975593567,0.2727634310722351,1.244218349456787,288.3092956542969,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2991943359375,288.3088073730469,1.0,0.6612381935119629,1.0,1.0,0.0,1.0,-3.505177974700928,3.505167961120605,9.887542546493933e-06,2.710766077041626,0.3613605201244354,0.3613605201244354,0.0,199.19493103027344,171.0,10596.46484375,-0.0,3656.055908203125,1.0,283.2383117675781,287.7508239746094,289.83428955078125,290.6380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18055.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707588255405426,1.0,0.0,0.0,0.561363697052002,0.561367392539978,2.10272332878958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3474.965087890625,0.0,25.815820693969727,1895.4371337890625,0.0,424.8840637207031,0.2572045624256134,1.0,0.0,3.0,1.0,0.0
11982900,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070068359375,0.7475574016571045,0.2823968231678009,0.2576259970664978,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.9519283175468444,0.5814477801322937,0.5523126125335693,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.9990000128746032,0.7459092140197754,0.4804152846336365,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.8309649229049683,0.3911854922771454,0.3735879063606262,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070068359375,0.739632248878479,0.2729197144508362,1.2440520524978638,288.306884765625,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3083190917969,288.3064270019531,1.0,0.6569317579269409,1.0,1.0,0.0,1.0,-3.492412567138672,3.4924025535583496,9.81553785095457e-06,2.7008509635925293,0.3599234819412231,0.3599234819412231,0.0,194.12998962402344,171.0,10541.0341796875,-0.0,3594.57958984375,1.0,283.2387084960937,287.7498779296875,289.832763671875,290.6322021484375,293.1499938964844,293.1499938964844,283.1499938964844,18064.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693298041820526,1.0,0.0,0.0,0.5585091710090637,0.5585128664970398,2.081393013497745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3456.386962890625,0.0,25.652307510375977,1895.4371337890625,0.0,421.2405090332031,0.2568894326686859,1.0,0.0,3.0,1.0,0.0
11982960,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.7523424029350281,0.2823389768600464,0.2574015855789184,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30340576171875,0.9586238861083984,0.5808947086334229,0.5516166090965271,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30340576171875,0.9990000128746032,0.7504041790962219,0.4705278873443603,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.8362637758255005,0.391212522983551,0.3734352588653564,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.7444483041763306,0.2730932831764221,1.2439347505569458,288.3034362792969,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3188781738281,288.302978515625,1.0,0.652449369430542,1.0,1.0,0.0,1.0,-3.479088306427002,3.479078531265259,9.7406573331682e-06,2.6904995441436768,0.3583604991436004,0.3583604991436004,0.0,188.89871215820312,189.0,10478.12109375,-0.0,3531.18994140625,1.0,283.2391662597656,287.7488708496094,289.8307800292969,290.6259155273437,293.1499938964844,293.1499938964844,283.1499938964844,18069.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676956534385681,1.0,0.0,0.0,0.5553566813468933,0.5553603768348694,2.057962511514688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3435.896484375,0.0,25.46667861938477,1895.4371337890625,0.0,417.1125793457031,0.2565537393093109,1.0,0.0,3.0,1.0,0.0
11983020,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.7535797953605652,0.2823152244091034,0.2573196291923523,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.9601070284843444,0.5803762078285217,0.5510671734809875,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.9990000128746032,0.7548092603683472,0.46799036860466,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.8376758098602295,0.3912692964076996,0.3734270334243774,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.7458438873291016,0.2733118236064911,1.2445807456970217,288.3031311035156,288.5255432128906,291.2664794921875,286.8455505371094,291.266845703125,297.3293151855469,288.3032531738281,1.0,0.6519496440887451,1.0,1.0,0.0,1.0,-3.476008415222168,3.475998640060425,9.72214820649242e-06,2.6876485347747803,0.3567475378513336,0.3567475378513336,0.0,187.56036376953125,189.0,10424.3916015625,-0.0,3515.86962890625,1.0,283.2396545410156,287.7489318847656,289.8285217285156,290.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,18075.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659025967121124,1.0,0.0,0.0,0.5520758032798767,0.5520794987678528,2.0337187933705536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3415.346923828125,0.0,25.27419853210449,1895.4371337890625,0.0,412.6299133300781,0.2562017738819122,1.0,0.0,3.0,1.0,0.0
11983080,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.7526708245277405,0.282304972410202,0.2573356628417969,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056030273437,0.9585596919059752,0.5798801779747009,0.550624668598175,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056030273437,0.9990000128746032,0.7585246562957764,0.4697710871696472,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055419921875,0.8367442488670349,0.3913397490978241,0.3735194504261017,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.7451707720756531,0.2735489010810852,1.245755910873413,288.3056030273437,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3357849121094,288.3058776855469,1.0,0.6530610918998718,1.0,1.0,0.0,1.0,-3.47914981842041,3.479140043258667,9.73924124991754e-06,2.6898975372314453,0.3550913333892822,0.3550913333892822,0.0,188.51370239257807,207.0,10366.9013671875,-0.0,3529.096435546875,1.0,283.2401428222656,287.7507629394531,289.8267517089844,290.6134338378906,293.1499938964844,293.1499938964844,283.1499938964844,18066.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640429317951202,1.0,0.0,0.0,0.5485028624534607,0.5485065579414368,2.0074802264957725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3394.37158203125,0.0,25.047969818115234,1895.4371337890625,0.0,408.0317077636719,0.2558141648769378,1.0,0.0,3.0,1.0,0.0
11983140,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.750243604183197,0.2823087871074676,0.2574168145656585,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153381347656,0.9548059105873108,0.5794140696525574,0.5502612590789795,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.9990000128746032,0.7615296840667725,0.4746628999710083,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.8341528177261353,0.3914275467395782,0.3736816346645355,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31512451171875,0.7430238127708435,0.273793876171112,1.247256636619568,288.3153076171875,288.5516052246094,291.2454833984375,286.84381103515625,291.245849609375,297.33819580078125,288.3157958984375,1.0,0.6555635929107666,1.0,1.0,0.0,1.0,-3.486685037612915,3.486675262451172,9.781091648619622e-06,2.695582389831543,0.3534839153289795,0.3534839153289795,0.0,191.11965942382807,207.0,10327.0517578125,-0.0,3562.795654296875,1.0,283.2406616210937,287.7573547363281,289.8247985839844,290.6067199707031,293.1499938964844,293.1499938964844,283.1499938964844,18074.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462091863155365,1.0,0.0,0.0,0.5452867150306702,0.5452903509140015,1.9840072695842537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3378.98876953125,0.0,24.86463737487793,1895.4371337890625,0.0,403.262451171875,0.2554388642311096,1.0,0.0,3.0,1.0,0.0
11983200,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.7467520833015442,0.282314658164978,0.2575477361679077,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.9493614435195924,0.5789647698402405,0.5499646067619324,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.9990000128746032,0.7638698816299438,0.4819009900093078,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.8303841948509216,0.3915256261825561,0.3739014863967895,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.739829957485199,0.2740323841571808,1.248969793319702,288.32391357421875,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3370056152344,288.32470703125,1.0,0.6591228246688843,1.0,1.0,0.0,1.0,-3.497509956359864,3.497499942779541,9.84162397799082e-06,2.703842639923096,0.3518239557743072,0.3518239557743072,0.0,195.01084899902344,210.0,10280.5634765625,-0.0,3612.32080078125,1.0,283.2412109375,287.764404296875,289.8236083984375,290.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18070.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602010548114776,1.0,0.0,0.0,0.5418150424957275,0.5418187379837036,1.958824746850496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3362.4794921875,0.0,24.65252494812012,1895.4371337890625,0.0,398.693359375,0.2550492584705353,1.0,0.0,3.0,1.0,0.0
11983260,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.7442409992218018,0.2823086082935333,0.257642388343811,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.9452647566795348,0.5785191655158997,0.5496448278427124,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.9990000128746032,0.7657801508903503,0.4872389137744903,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.8276786208152771,0.391621857881546,0.374092161655426,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.737571120262146,0.2742461860179901,1.2504535913467407,288.3353576660156,288.57916259765625,291.2232360839844,286.8409729003906,291.2236328125,297.333251953125,288.3359375,1.0,0.6614912748336792,1.0,1.0,0.0,1.0,-3.505686521530152,3.505676507949829,9.888030035654085e-06,2.710287094116211,0.35017791390419,0.35017791390419,0.0,197.93572998046875,210.0,10236.4052734375,-0.0,3649.816650390625,1.0,283.2417907714844,287.7735900878906,289.8223876953125,290.5966186523437,293.1499938964844,293.1499938964844,283.1499938964844,18077.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583567678928375,1.0,0.0,0.0,0.5385538339614868,0.5385574698448181,1.9353151969880852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3348.73388671875,0.0,24.46550178527832,1895.4371337890625,0.0,394.2861328125,0.2546811103820801,1.0,0.0,3.0,1.0,0.0
11983320,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.742107093334198,0.2822871208190918,0.2577126920223236,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.9416888952255248,0.5780637264251709,0.5493090748786926,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.9990000128746032,0.7676064968109131,0.491843432188034,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.8253828883171082,0.3917119204998016,0.3742660880088806,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.7356650233268738,0.2744387984275818,1.2517746686935425,288.3416442871094,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3291931152344,288.3420104980469,1.0,0.6636860966682434,1.0,1.0,0.0,1.0,-3.51270604133606,3.5126960277557373,9.927660357789136e-06,2.7157115936279297,0.3484182953834533,0.3484182953834533,0.0,200.4738311767578,213.0,10175.19921875,-0.0,3682.30859375,1.0,283.2423095703125,287.7802429199219,289.82177734375,290.5931396484375,293.1499938964844,293.1499938964844,283.1499938964844,18063.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566797316074371,1.0,0.0,0.0,0.5348280072212219,0.534831702709198,1.908630231639563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3330.3466796875,0.0,24.23030471801757,1895.4371337890625,0.0,390.3201599121094,0.2542831301689148,1.0,0.0,3.0,1.0,0.0
11983380,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7401868104934692,0.2822614014148712,0.2577661573886871,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.9384092092514038,0.5776113271713257,0.5489619970321655,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.9990000128746032,0.7694070339202881,0.4960369765758514,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8233185410499573,0.3918059170246124,0.3744311332702636,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7339559197425842,0.2746204137802124,1.2529820203781128,288.3525390625,288.6082458496094,291.1997985839844,286.8370361328125,291.2001953125,297.32525634765625,288.3531188964844,1.0,0.6656854748725891,1.0,1.0,0.0,1.0,-3.519049406051636,3.519039392471313,9.96352537185885e-06,2.720607042312622,0.3466770946979522,0.3466770946979522,0.0,202.80137634277344,213.0,10133.373046875,-0.0,3711.9794921875,1.0,283.242919921875,287.7884521484375,289.8202819824219,290.58721923828125,293.1499938964844,293.1499938964844,283.1499938964844,18078.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550432860851288,1.0,0.0,0.0,0.5315079092979431,0.5315115451812744,1.885006817303747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3315.324951171875,0.0,24.050338745117188,1895.4371337890625,0.0,386.4878845214844,0.2538954019546509,1.0,0.0,3.0,1.0,0.0
11983440,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.7384384274482727,0.2822301089763641,0.2578107118606567,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.935373842716217,0.5771573781967163,0.5486108660697937,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606872558594,0.9990000128746032,0.7712014317512512,0.4999033212661743,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36053466796875,0.8214381337165833,0.3919011950492859,0.3745937049388885,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.7324061989784241,0.2747942507266998,1.254125952720642,288.3606262207031,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.3215637207031,288.3612060546875,1.0,0.6675363183021545,1.0,1.0,0.0,1.0,-3.524904251098633,3.5248942375183105,9.996671906264964e-06,2.725121021270752,0.3448479473590851,0.3448479473590851,0.0,204.9630889892578,216.0,10078.5390625,-0.0,3739.534423828125,1.0,283.2435607910156,287.7958984375,289.8182983398437,290.58154296875,293.1499938964844,293.1499938964844,283.1499938964844,18081.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534362256526947,1.0,0.0,0.0,0.527902364730835,0.5279060006141663,1.8595192941006644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3297.92333984375,0.0,23.84170722961425,1895.4371337890625,0.0,382.76019287109375,0.2535086870193481,1.0,0.0,3.0,1.0,0.0
11983500,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.7368152737617493,0.2821949124336242,0.257847398519516,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689270019531,0.932520866394043,0.5767025351524353,0.548254668712616,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689880371094,0.9990000128746032,0.7729952335357666,0.5035308599472046,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36883544921875,0.819689929485321,0.3919976055622101,0.3747532665729522,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.7309732437133789,0.2749635279178619,1.255224585533142,288.3689270019531,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.3180847167969,288.3695373535156,1.0,0.6692785024642944,1.0,1.0,0.0,1.0,-3.530397891998291,3.5303878784179688,1.0027813914348371e-05,2.7293529510498047,0.3429703414440155,0.3429703414440155,0.0,207.0048828125,216.0,10023.916015625,-0.0,3765.548828125,1.0,283.24420166015625,287.8031921386719,289.8157653808594,290.5750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18086.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518229961395263,1.0,0.0,0.0,0.5242570042610168,0.5242606401443481,1.8339264329370053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3280.002197265625,0.0,23.634645462036133,1895.4371337890625,0.0,379.0533447265625,0.2531167268753052,1.0,0.0,3.0,1.0,0.0
11983560,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.7352943420410156,0.2821539044380188,0.2578768134117126,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37530517578125,0.9298229217529296,0.5762434601783752,0.5478931069374084,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753356933594,0.9990000128746032,0.774778425693512,0.5069605708122253,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.375244140625,0.8180488348007202,0.392092227935791,0.3749095499515533,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.7296362519264221,0.2751280069351196,1.2562870979309082,288.3752746582031,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.31475830078125,288.3756408691406,1.0,0.6709303855895996,1.0,1.0,0.0,1.0,-3.535590648651123,3.535580635070801,1.005728972813813e-05,2.7333505153656006,0.3410076200962066,0.3410076200962066,0.0,208.94732666015625,219.0,9957.30859375,-0.0,3790.28369140625,1.0,283.2448425292969,287.8095703125,289.8129272460937,290.5686950683594,293.1499938964844,293.1499938964844,283.1499938964844,18079.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502100348472595,1.0,0.0,0.0,0.5203088521957397,0.520312488079071,1.8064081785951213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3259.479736328125,0.0,23.39728736877441,1895.4371337890625,0.0,375.3818359375,0.2527100741863251,1.0,0.0,3.0,1.0,0.0
11983620,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3833923339844,0.7338563799858093,0.2821098268032074,0.2578990757465362,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835754394531,0.9272564649581908,0.5757835507392883,0.5475257635116577,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38360595703125,0.9990000128746032,0.776537299156189,0.5102269053459167,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.8164932727813721,0.3921857178211212,0.3750612139701843,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38336181640625,0.728377640247345,0.2752901315689087,1.2573182582855225,288.3835754394531,288.67095947265625,291.14923095703125,286.82586669921875,291.149658203125,297.3115234375,288.384033203125,1.0,0.6725067496299744,1.0,1.0,0.0,1.0,-3.5405282974243164,3.540518283843994,1.0085348549182528e-05,2.7371490001678467,0.339008092880249,0.339008092880249,0.0,210.80783081054688,219.0,9900.0634765625,-0.0,3813.947509765625,1.0,283.2454833984375,287.81640625,289.8094177246094,290.5608215332031,293.1499938964844,293.1499938964844,283.1499938964844,18085.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485465288162231,1.0,0.0,0.0,0.5164819359779358,0.5164855718612671,1.7799333562606993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3239.84619140625,0.0,23.18183326721192,1895.4371337890625,0.0,371.6309814453125,0.252284437417984,1.0,0.0,3.0,1.0,0.0
11983680,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3896484375,0.732487142086029,0.2820594310760498,0.2579151391983032,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38983154296875,0.9248043298721312,0.5753182768821716,0.5471534729003906,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3898620605469,0.9990000128746032,0.7782480716705322,0.5133569836616516,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3897705078125,0.8150066137313843,0.392273336648941,0.3752074241638183,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3896484375,0.7271842956542969,0.2754482328891754,1.258325219154358,288.38983154296875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3081970214844,288.3902587890625,1.0,0.6740201115608215,1.0,1.0,0.0,1.0,-3.545252799987793,3.5452427864074707,1.0112228665093426e-05,2.7407820224761963,0.3369090855121612,0.3369090855121612,0.0,212.6004180908203,222.0,9831.29296875,-0.0,3836.722412109375,1.0,283.24615478515625,287.82232666015625,289.8056335449219,290.5531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18075.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468558728694916,1.0,0.0,0.0,0.5122642517089844,0.5122678875923157,1.7509814043137343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3217.08544921875,0.0,22.928686141967773,1895.4371337890625,0.0,367.8556518554688,0.2518399059772491,1.0,0.0,3.0,1.0,0.0
11983740,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39910888671875,0.7311732172966003,0.282012939453125,0.2579286396503448,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3992614746094,0.9224478602409364,0.5748606324195862,0.546780526638031,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3992919921875,0.9990000128746032,0.779935896396637,0.5163832306861877,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3992004394531,0.8135724067687988,0.3923643827438354,0.3753508925437927,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.39910888671875,0.7260425686836243,0.275609403848648,1.2593218088150024,288.39923095703125,288.7046203613281,291.1221008300781,286.818603515625,291.1225280761719,297.30499267578125,288.3996276855469,1.0,0.6754885911941528,1.0,1.0,0.0,1.0,-3.549832582473755,3.5498225688934326,1.0138313882634977e-05,2.744302034378052,0.334800511598587,0.334800511598587,0.0,214.3433837890625,222.0,9771.5966796875,-0.0,3858.886474609375,1.0,283.24688720703125,287.8301696777344,289.80084228515625,290.5434265136719,293.1499938964844,293.1499938964844,283.1499938964844,18086.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450289607048034,1.0,0.0,0.0,0.5083693861961365,0.5083730220794678,1.7244566663521255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3197.433349609375,0.0,22.716514587402344,1895.4371337890625,0.0,363.8170471191406,0.2514079213142395,1.0,0.0,3.0,1.0,0.0
11983800,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40350341796875,0.7299068570137024,0.2819580137729645,0.2579390406608581,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.9201793670654296,0.5743942260742188,0.5464062094688416,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.9990000128746032,0.781582236289978,0.5193178057670593,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.8121827840805054,0.3924480378627777,0.3754914700984955,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034729003906,0.7249459028244019,0.2757657468318939,1.260309100151062,288.403564453125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.3017578125,288.40380859375,1.0,0.6769169569015503,1.0,1.0,0.0,1.0,-3.5542824268341064,3.554272174835205,1.0163693332287949e-05,2.747722625732422,0.3325463235378265,0.3325463235378265,0.0,216.0428924560547,225.0,9690.4892578125,-0.0,3880.508544921875,1.0,283.2475891113281,287.83551025390625,289.79644775390625,290.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,18063.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432003200054168,1.0,0.0,0.0,0.5037508606910706,0.5037544369697571,1.6932654389734125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3171.600341796875,0.0,22.43022918701172,1895.4371337890625,0.0,359.8163757324219,0.2509431540966034,1.0,0.0,3.0,1.0,0.0
11983860,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4153137207031,0.7286826968193054,0.281910240650177,0.2579464018344879,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.9179943799972534,0.5739400386810303,0.546030580997467,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.41558837890625,0.9990000128746032,0.783219575881958,0.5221690535545349,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154357910156,0.8108324408531189,0.3925391733646393,0.3756294548511505,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.415283203125,0.7238893508911133,0.2759276032447815,1.2612870931625366,288.4154968261719,288.7398376464844,291.0936889648437,286.8101806640625,291.0941467285156,297.2987060546875,288.4161682128906,1.0,0.67830890417099,1.0,1.0,0.0,1.0,-3.5586116313934326,3.5586016178131104,1.0188411579292732e-05,2.751049041748047,0.3303303718566894,0.3303303718566894,0.0,217.70266723632807,225.0,9640.1513671875,-0.0,3901.63232421875,1.0,283.2483825683594,287.84405517578125,289.7906494140625,290.52349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18089.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441177099943161,1.0,0.0,0.0,0.4998596310615539,0.4998634159564972,1.6672073499535145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3152.135009765625,0.0,22.236129760742188,1895.4371337890625,0.0,355.43798828125,0.2504964768886566,1.0,0.0,3.0,1.0,0.0
11983920,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244689941406,0.7275043725967407,0.2818668484687805,0.257958710193634,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247131347656,0.915897786617279,0.5734936594963074,0.545664370059967,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247741699219,0.9990000128746032,0.7848448157310486,0.5249416828155518,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.42462158203125,0.8095239400863647,0.392636090517044,0.3757734298706054,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244689941406,0.72287517786026,0.2760943472385406,1.2622857093811035,288.4247131347656,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2958374023437,288.4253234863281,1.0,0.6796765327453613,1.0,1.0,0.0,1.0,-3.562896013259888,3.5628857612609863,1.0212903362116776e-05,2.7543413639068604,0.3280189931392669,0.3280189931392669,0.0,219.3280792236328,228.0,9569.837890625,-0.0,3922.4794921875,1.0,283.249267578125,287.8525390625,289.7845153808594,290.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,18088.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389989972114563,1.0,0.0,0.0,0.4954990744590759,0.4955717623233795,1.6382463385866686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3129.7900390625,0.0,21.99307441711425,1895.4371337890625,0.0,350.7795715332031,0.2500862777233124,1.0,0.0,3.0,1.0,0.0
11983980,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7263593673706055,0.2818232178688049,0.2579719722270965,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9138749837875366,0.5730493068695068,0.5453018546104431,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328918457031,0.9990000128746032,0.7864488363265991,0.5276532769203186,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.8082452416419983,0.392734944820404,0.3759201169013977,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7218931913375854,0.2762632369995117,1.2632958889007568,288.4328308105469,288.7766418457031,291.0639953613281,286.8006286621094,291.0644836425781,297.2930603027344,288.43341064453125,1.0,0.681023120880127,1.0,1.0,0.0,1.0,-3.567129611968994,3.5671193599700928,1.0237140486424323e-05,2.757596492767334,0.3256222307682037,0.3256222307682037,0.0,220.92742919921875,228.0,9498.7900390625,-0.0,3943.084716796875,1.0,283.2501525878906,287.8602294921875,289.7784729003906,290.5009155273437,293.1499938964844,293.1499938964844,283.1499938964844,18099.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367234408855438,1.0,0.0,0.0,0.4911728501319885,0.4917759001255035,1.609763877752357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3107.57373046875,0.0,21.786296844482425,1895.4371337890625,0.0,345.9725036621094,0.249651238322258,1.0,0.0,3.0,1.0,0.0
11984040,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.44097900390625,0.7252376079559326,0.2817783653736114,0.2579837441444397,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44122314453125,0.9119143486022948,0.572605550289154,0.5449396371841431,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4412841796875,0.9990000128746032,0.7880288362503052,0.5303201079368591,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44110107421875,0.8069854974746704,0.3928347826004028,0.3760672807693481,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4409484863281,0.720934271812439,0.2764333486557007,1.2643095254898071,288.4411926269531,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.29034423828125,288.4418029785156,1.0,0.6823526620864868,1.0,1.0,0.0,1.0,-3.571312665939331,3.5713024139404297,1.0261120223731268e-05,2.760814428329468,0.3231531679630279,0.3231531679630279,0.0,222.5086669921875,231.0,9424.0458984375,-0.0,3963.494140625,1.0,283.25103759765625,287.86767578125,289.7724609375,290.4896240234375,293.1499938964844,293.1499938964844,283.1499938964844,18096.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343921840190887,1.0,0.0,0.0,0.4865600168704986,0.4887277781963348,1.5796697283576577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3083.840087890625,0.0,21.60038375854492,1895.4371337890625,0.0,341.1097412109375,0.2492524981498718,1.0,0.0,3.0,1.0,0.0
11984100,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.7241368889808655,0.2817338109016418,0.2579945027828216,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499816894531,0.9100154042243958,0.5721645355224609,0.5445783138275146,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4500427246094,0.9990000128746032,0.7895854115486145,0.5329460501670837,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4498596191406,0.8057423233985901,0.3929371237754822,0.3762155175209045,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.7199963331222534,0.2766056358814239,1.265328049659729,288.449951171875,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.2877197265625,288.4505920410156,1.0,0.6836673617362976,1.0,1.0,0.0,1.0,-3.575453996658325,3.5754435062408447,1.0284891686751507e-05,2.764001846313477,0.3206102550029754,0.3206102550029754,0.0,224.0738677978516,231.0,9346.2626953125,-0.0,3983.74169921875,1.0,283.2519836425781,287.8753662109375,289.76641845703125,290.4781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18086.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320117831230163,1.0,0.0,0.0,0.4817638397216797,0.4870113432407379,1.5486806503872685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3059.53662109375,0.0,21.470666885375977,1895.4371337890625,0.0,336.2076110839844,0.2488990426063537,1.0,0.0,3.0,1.0,0.0
11984160,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45880126953125,0.7230555415153503,0.281690776348114,0.258005678653717,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4590759277344,0.90817791223526,0.5717278718948364,0.544219970703125,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591369628906,0.9990000128746032,0.7911198735237122,0.5355358123779297,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4589538574219,0.804518461227417,0.3930432498455047,0.3763662576675415,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45880126953125,0.7190775871276855,0.2767809927463531,1.266356110572815,288.45904541015625,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2851867675781,288.459716796875,1.0,0.6849708557128906,1.0,1.0,0.0,1.0,-3.5795700550079346,3.579559564590454,1.0308553100912832e-05,2.76717209815979,0.317994475364685,0.317994475364685,0.0,225.62603759765625,234.0,9265.9873046875,-0.0,4003.888427734375,1.0,283.2529296875,287.8834228515625,289.7601318359375,290.46636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18073.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295895099639892,1.0,0.0,0.0,0.4768339991569519,0.4866125881671905,1.5171478295883393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3034.177001953125,0.0,21.39961624145508,1895.4371337890625,0.0,331.2830505371094,0.2486055493354797,1.0,0.0,3.0,1.0,0.0
