time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.7219918966293335,0.281649649143219,0.2580180466175079,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4683532714844,0.9064016938209534,0.5712960362434387,0.5438655018806458,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.46844482421875,0.9990000128746032,0.7926322221755981,0.5380930304527283,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4682312011719,0.8033208250999451,0.3931536972522735,0.3765203952789306,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.718176543712616,0.2769598066806793,1.2673969268798828,288.4683532714844,288.8550109863281,291.00079345703125,286.77801513671875,291.0013427734375,297.28271484375,288.4690246582031,1.0,0.6862656474113464,1.0,1.0,0.0,1.0,-3.583672285079956,3.5836620330810547,1.0332169040339068e-05,2.770334482192993,0.3153029978275299,0.3153029978275299,0.0,227.1673126220703,234.0,9183.798828125,-0.0,4023.9755859375,1.0,283.2539367675781,287.8916931152344,289.7535400390625,290.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271163642406463,1.0,0.0,0.0,0.4718202948570251,0.487144261598587,1.4854113494777721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3007.767333984375,0.0,21.37262916564941,1895.4371337890625,0.0,326.3197631835937,0.2483679354190826,1.0,0.0,3.0,1.0,0.0
11984280,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4774169921875,0.7209427952766418,0.2816099226474762,0.2580315172672272,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4776916503906,0.9046849012374878,0.5708682537078857,0.5435147285461426,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.477783203125,0.9990000128746032,0.7941227555274963,0.5406230688095093,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4775695800781,0.8021464943885803,0.3932679891586303,0.376677930355072,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4774169921875,0.7172903418540955,0.2771417796611786,1.268450379371643,288.4776916503906,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2803039550781,288.4783630371094,1.0,0.6875540018081665,1.0,1.0,0.0,1.0,-3.5877671241760254,3.587756872177124,1.0355778613302393e-05,2.773494005203247,0.3125375807285309,0.3125375807285309,0.0,228.70068359375,237.0,9100.146484375,-0.0,4044.037841796875,1.0,283.2550048828125,287.90008544921875,289.74658203125,290.4412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18049.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245862960815429,1.0,0.0,0.0,0.4667559564113617,0.4881648421287536,1.4536947645638064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2980.556396484375,0.0,21.37086677551269,1895.4371337890625,0.0,321.3079833984375,0.2481708228588104,1.0,0.0,3.0,1.0,0.0
11984340,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867553710937,0.7199071049690247,0.2815713286399841,0.2580459415912628,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4870300292969,0.9030289053916932,0.5704445242881775,0.5431677103042603,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4870910644531,0.9990000128746032,0.795586347579956,0.54312664270401,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4869079589844,0.8009951710700989,0.3933863639831543,0.3768391907215118,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867553710937,0.7164186239242554,0.2773270308971405,1.26951801776886,288.4870300292969,288.8966064453125,290.9672546386719,286.7649230957031,290.9678039550781,297.2779541015625,288.4876708984375,1.0,0.6888364553451538,1.0,1.0,0.0,1.0,-3.5918571949005127,3.591846942901612,1.037939637171803e-05,2.776653528213501,0.309683233499527,0.309683233499527,0.0,230.2264404296875,237.0,9015.1123046875,-0.0,4064.08349609375,1.0,283.256103515625,287.9084777832031,289.7391967773437,290.4278259277344,293.1499938964844,293.1499938964844,283.1499938964844,18043.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219690859317779,1.0,0.0,0.0,0.4616453051567077,0.489249050617218,1.4220351118865436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2952.474609375,0.0,21.37646675109864,1895.4371337890625,0.0,316.1915588378906,0.2479989677667617,1.0,0.0,3.0,1.0,0.0
11984400,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7188808917999268,0.2815331816673279,0.2580608129501343,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.9014176726341248,0.5700235962867737,0.5428234934806824,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.9990000128746032,0.7970256209373474,0.5456103086471558,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962463378906,0.7998627424240112,0.3935078382492065,0.3770033419132232,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7155575156211853,0.2775147557258606,1.2705963850021362,288.496337890625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.275634765625,288.4970092773437,1.0,0.6901147365570068,1.0,1.0,0.0,1.0,-3.5959439277648926,3.595933437347412,1.0403031410533004e-05,2.779813528060913,0.3067501187324524,0.3067501187324524,0.0,231.7479553222656,240.0,8928.736328125,-0.0,4084.13623046875,1.0,283.2572326660156,287.9168701171875,289.7314147949219,290.41387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18039.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192754030227661,1.0,0.0,0.0,0.4564858376979828,0.4902969598770141,1.3904267071040977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2923.884521484375,0.0,21.382869720458984,1895.4371337890625,0.0,310.9955139160156,0.2478379160165786,1.0,0.0,3.0,1.0,0.0
11984460,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5053405761719,0.7178207039833069,0.2814403772354126,0.2580546140670776,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8997841477394104,0.5695511102676392,0.5424599051475525,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50567626953125,0.9990000128746032,0.7983787655830383,0.5481303930282593,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054626464844,0.7987047433853149,0.3935771286487579,0.3771479725837707,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5053100585937,0.7146622538566589,0.277647852897644,1.2715755701065063,288.5055847167969,288.940185546875,290.9320983886719,286.7503967285156,290.93267822265625,297.2728271484375,288.5062255859375,1.0,0.6913804411888123,1.0,1.0,0.0,1.0,-3.599883556365967,3.5998730659484863,1.0425868822494522e-05,2.782870054244995,0.303715705871582,0.303715705871582,0.0,233.28892517089844,240.0,8840.2265625,-0.0,4103.962890625,1.0,283.2583923339844,287.9252014160156,289.72320556640625,290.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,18038.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165146648883819,1.0,0.0,0.0,0.4512513279914856,0.4911186099052429,1.3587216685095882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2894.542236328125,0.0,21.381441116333008,1895.4371337890625,0.0,305.7413635253906,0.2476768940687179,1.0,0.0,3.0,1.0,0.0
11984520,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5142517089844,0.716661810874939,0.281274139881134,0.2579942345619201,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5144958496094,0.898063063621521,0.569007933139801,0.5420422554016113,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5145874023437,0.9990000128746032,0.7996206879615784,0.5507681369781494,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.514404296875,0.797454833984375,0.3935735523700714,0.3772370219230652,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5142517089844,0.7136633992195129,0.2777023613452911,1.2722724676132202,288.5144958496094,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.269287109375,288.5151062011719,1.0,0.6926172375679016,1.0,1.0,0.0,1.0,-3.603428840637207,3.603418350219727,1.0446462511026766e-05,2.785628080368042,0.3005766272544861,0.3005766272544861,0.0,234.8813934326172,243.0,8748.73828125,-0.0,4123.10498046875,1.0,283.2596130371094,287.9333801269531,289.7144470214844,290.3841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18039.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137383699417114,1.0,0.0,0.0,0.445919394493103,0.4917837083339691,1.3268022236445633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2864.3994140625,0.0,21.37355613708496,1895.4371337890625,0.0,300.52783203125,0.2475109696388244,1.0,0.0,3.0,1.0,0.0
11984580,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.715386688709259,0.2810384333133697,0.2578680217266083,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5230407714844,0.896243155002594,0.5683976411819458,0.5415583252906799,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.9990000128746032,0.800735354423523,0.5535345077514648,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229187011719,0.7960993051528931,0.3934997916221618,0.3772569298744201,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.7125387191772461,0.277677446603775,1.2726058959960938,288.52301025390625,288.9879455566406,290.8935852050781,286.7328491210937,290.89422607421875,297.2650451660156,288.52362060546875,1.0,0.6938097476959229,1.0,1.0,0.0,1.0,-3.606448888778688,3.606438398361206,1.0464025763212703e-05,2.7879786491394043,0.2973073720932007,0.2973073720932007,0.0,236.5253753662109,243.0,8653.685546875,-0.0,4141.2099609375,1.0,283.2608642578125,287.9412536621094,289.7049255371094,290.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18041.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109218418598175,1.0,0.0,0.0,0.4404475688934326,0.4922214448451996,1.2944399330194756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2833.028076171875,0.0,21.355663299560547,1895.4371337890625,0.0,295.3079833984375,0.2473340332508087,1.0,0.0,3.0,1.0,0.0
11984640,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53106689453125,0.7140352129936218,0.2807581424713135,0.2576980888843536,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5312805175781,0.8943687677383423,0.5677440166473389,0.54103022813797,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5313720703125,0.9990000128746032,0.8017521500587463,0.5563514232635498,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311889648437,0.794682502746582,0.3933804929256439,0.377230167388916,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5310363769531,0.7113277912139893,0.2775982916355133,1.272679328918457,288.5312805175781,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.26031494140625,288.5318603515625,1.0,0.6949588656425476,1.0,1.0,0.0,1.0,-3.6090381145477295,3.609027624130249,1.0479098818905186e-05,2.7899954319000244,0.2939170002937317,0.2939170002937317,0.0,238.1966552734375,246.0,8555.34765625,-0.0,4158.38818359375,1.0,283.2621459960937,287.9488830566406,289.694580078125,290.3509826660156,293.1499938964844,293.1499938964844,283.1499938964844,18044.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080654084682464,1.0,0.0,0.0,0.4348437488079071,0.4925499558448791,1.2617111799784198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2800.6083984375,0.0,21.33216094970703,1895.4371337890625,0.0,290.0827941894531,0.2471480816602707,1.0,0.0,3.0,1.0,0.0
11984700,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5390625,0.712577223777771,0.2804295122623443,0.257483422756195,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5392761230469,0.8924076557159424,0.5670433044433594,0.5404567718505859,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.53936767578125,0.9990000128746032,0.8026672005653381,0.5590002536773682,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5391845703125,0.7931753396987915,0.3932118713855743,0.3771554231643677,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5390625,0.7099977731704712,0.2774590253829956,1.2724765539169312,288.5392761230469,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.2552185058594,288.5398254394531,1.0,0.696041464805603,1.0,1.0,0.0,1.0,-3.6109459400177,3.61093544960022,1.0490240129001904e-05,2.7914915084838867,0.2903726398944855,0.2903726398944855,0.0,239.9171905517578,246.0,8452.9140625,-0.0,4174.06005859375,1.0,283.2635192871094,287.9563293457031,289.6831970214844,290.3325500488281,293.1499938964844,293.1499938964844,283.1499938964844,18046.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051125943660736,1.0,0.0,0.0,0.4290612339973449,0.4927140772342682,1.2283781103406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2766.694580078125,0.0,21.300498962402344,1895.4371337890625,0.0,284.7509765625,0.2469489127397537,1.0,0.0,3.0,1.0,0.0
11984760,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467834472656,0.7109856605529785,0.2800647616386413,0.2572395503520965,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470275878906,0.8903244733810425,0.5663071274757385,0.5398536324501038,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470886230469,0.9990000128746032,0.8035446405410767,0.5611178874969482,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469055175781,0.7915501594543457,0.3930065929889679,0.377049446105957,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467834472656,0.7085226774215698,0.2772747874259949,1.2720849514007568,288.5469970703125,289.0675354003906,290.82940673828125,286.70086669921875,290.8301086425781,297.25,288.5475158691406,1.0,0.6970357894897461,1.0,1.0,0.0,1.0,-3.611875057220459,3.6118645668029785,1.0495724382053597e-05,2.7922399044036865,0.2866808772087097,0.2866808772087097,0.0,241.72119140625,249.0,8346.4853515625,-0.0,4187.6611328125,1.0,283.2649841308594,287.963623046875,289.6708374023437,290.3129272460937,293.1499938964844,293.1499938964844,283.1499938964844,18049.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020480513572693,1.0,0.0,0.0,0.4231142699718475,0.4928064048290252,1.1945623157316732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2731.552978515625,0.0,21.26443862915039,1895.4371337890625,0.0,279.2890319824219,0.2467401176691055,1.0,0.0,3.0,1.0,0.0
11984820,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541687011719,0.7092406153678894,0.2796671688556671,0.2569708824157715,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.8881040811538696,0.5655383467674255,0.5392251014709473,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.554443359375,0.9985175728797911,0.8044437170028687,0.5624389052391052,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542907714844,0.7897945046424866,0.3927680552005768,0.3769170045852661,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541687011719,0.7068957090377808,0.2770506143569946,1.2715342044830322,288.5543518066406,289.09600830078125,290.8064270019531,286.68878173828125,290.8071594238281,297.2450256347656,288.5548400878906,1.0,0.6979172229766846,1.0,1.0,0.0,1.0,-3.611582517623901,3.611572027206421,1.0494120033399668e-05,2.792048215866089,0.282833993434906,0.282833993434906,0.0,243.62046813964844,249.0,8235.884765625,-0.0,4198.576171875,1.0,283.2664794921875,287.9707336425781,289.6575622558594,290.2920837402344,293.1499938964844,293.1499938964844,283.1499938964844,18051.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988492786884308,1.0,0.0,0.0,0.4169996380805969,0.4928381145000458,1.16028546770508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2695.076904296875,0.0,21.2246150970459,1895.4371337890625,0.0,273.6620178222656,0.2465225607156753,1.0,0.0,3.0,1.0,0.0
11984880,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5611877441406,0.7074019908905029,0.2792427241802215,0.2566797137260437,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5614013671875,0.8858270049095154,0.5647423267364502,0.5385730862617493,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5614624023437,0.9973334670066832,0.8053954243659973,0.5631954669952393,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5613098144531,0.7879804968833923,0.3925019800662994,0.3767604827880859,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5611877441406,0.7051990032196045,0.2767945528030395,1.2708451747894287,288.5613708496094,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2403869628906,288.56182861328125,1.0,0.6986961960792542,1.0,1.0,0.0,1.0,-3.6103553771972656,3.610344886779785,1.0487053259566892e-05,2.791121482849121,0.2788364887237549,0.2788364887237549,0.0,245.5516662597656,252.0,8121.6162109375,-0.0,4207.1982421875,1.0,283.2680969238281,287.9776611328125,289.6434326171875,290.2701110839844,293.1499938964844,293.1499938964844,283.1499938964844,18053.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955134451389313,1.0,0.0,0.0,0.4107325077056885,0.4928329288959503,1.1256712895146848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2657.386962890625,0.0,21.18219757080078,1895.4371337890625,0.0,267.8704528808594,0.2462982088327407,1.0,0.0,3.0,1.0,0.0
11984940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.705597996711731,0.2787916362285614,0.2563596963882446,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.8836243748664856,0.5639188885688782,0.5378904342651367,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.9961838722229004,0.8063879609107971,0.5639219880104065,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.786223292350769,0.3922080993652344,0.3765727579593658,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680847167969,0.7035369277000427,0.2765066921710968,1.269986271858215,288.5682983398437,289.1557312011719,290.75830078125,286.66259765625,290.7590637207031,297.2361145019531,288.5687561035156,1.0,0.6993934512138367,1.0,1.0,0.0,1.0,-3.608755350112915,3.6087448596954346,1.0477743671799544e-05,2.789879083633423,0.2746585011482239,0.2746585011482239,0.0,247.40042114257807,252.0,8003.46435546875,-0.0,4214.337890625,1.0,283.269775390625,287.9844665527344,289.6283874511719,290.246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919816613197326,1.0,0.0,0.0,0.4042748808860779,0.4927692413330078,1.0905536029781617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2618.2001953125,0.0,21.136274337768555,1895.4371337890625,0.0,261.819091796875,0.2460653632879257,1.0,0.0,3.0,1.0,0.0
11985000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751342773437,0.7038297057151794,0.2783212065696716,0.2560192346572876,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5753173828125,0.881486177444458,0.5630753636360168,0.5371856093406677,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.57537841796875,0.9950771331787108,0.8073822259902954,0.5646588802337646,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5752258300781,0.7845160365104675,0.391893595457077,0.3763624727725982,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751342773437,0.7019076943397522,0.2761957943439483,1.2690075635910034,288.5753173828125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2320251464844,288.5757751464844,1.0,0.700036346912384,1.0,1.0,0.0,1.0,-3.606954574584961,3.606944084167481,1.046728630171856e-05,2.788485527038574,0.2703223824501037,0.2703223824501037,0.0,249.189682006836,255.0,7882.3173828125,-0.0,4220.55712890625,1.0,283.27154541015625,287.99127197265625,289.61260986328125,290.2225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18056.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882778584957123,1.0,0.0,0.0,0.397671103477478,0.4926908314228058,1.0552183127288116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2577.9814453125,0.0,21.08881568908692,1895.4371337890625,0.0,255.55612182617188,0.2458274215459823,1.0,0.0,3.0,1.0,0.0
11985060,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.7020893692970276,0.2778307199478149,0.2556583285331726,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8794023394584656,0.5622109770774841,0.5364586710929871,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.9940019249916076,0.8083652257919312,0.5653938055038452,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.7828497886657715,0.3915575742721557,0.3761293888092041,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.7003034353256226,0.2758610844612121,1.267908811569214,288.5824890136719,289.2188415527344,290.7073974609375,286.63397216796875,290.7082214355469,297.22802734375,288.5829467773437,1.0,0.700626015663147,1.0,1.0,0.0,1.0,-3.6049280166625977,3.604917526245117,1.0455521987751126e-05,2.786916971206665,0.2658071219921112,0.2658071219921112,0.0,250.9264678955078,255.0,7757.72509765625,-0.0,4225.84375,1.0,283.2734069824219,287.9981994628906,289.5960998535156,290.1972045898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843691051006317,1.0,0.0,0.0,0.3909014761447906,0.4925824701786041,1.019747042363406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2536.576171875,0.0,21.039337158203125,1895.4371337890625,0.0,249.03228759765625,0.2455836832523346,1.0,0.0,3.0,1.0,0.0
11985120,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5895080566406,0.7003674507141113,0.2773243188858032,0.2552818059921264,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5897216796875,0.8773579597473145,0.5613300204277039,0.5357147455215454,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5898132324219,0.99294114112854,0.8093296885490417,0.5661178827285767,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5896301269531,0.7812124490737915,0.3912044763565063,0.3758787810802459,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5895080566406,0.698715329170227,0.2755076587200165,1.2667186260223389,288.5897216796875,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2240600585937,288.5902099609375,1.0,0.7011773586273193,1.0,1.0,0.0,1.0,-3.6027185916900635,3.602708101272583,1.0442701750434937e-05,2.785206079483032,0.2611329555511474,0.2611329555511474,0.0,252.630615234375,258.0,7630.43115234375,-0.0,4230.43408203125,1.0,283.2753601074219,288.0052490234375,289.5790710449219,290.1710510253906,293.1499938964844,293.1499938964844,283.1499938964844,18059.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802938759326935,1.0,0.0,0.0,0.3840070962905884,0.49246546626091,9.847349602409853e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2494.301513671875,0.0,20.988933563232425,1895.4371337890625,0.0,242.31690979003903,0.2453366369009018,1.0,0.0,3.0,1.0,0.0
11985180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.6986591815948486,0.2767984569072723,0.2548865377902984,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59716796875,0.8753489255905151,0.5604289174079895,0.5349504947662354,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59722900390625,0.991890788078308,0.8102671504020691,0.5668243765830994,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970764160156,0.7795994281768799,0.3908305466175079,0.3756071329116821,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.697138249874115,0.2751315236091614,1.2654194831848145,288.5971374511719,289.2850646972656,290.65399169921875,286.60308837890625,290.65484619140625,297.2201843261719,288.59765625,1.0,0.7016849517822266,1.0,1.0,0.0,1.0,-3.6002840995788574,3.600273847579956,1.0428584573674016e-05,2.783320903778076,0.2562549412250519,0.2562549412250519,0.0,254.301498413086,258.0,7499.619140625,-0.0,4234.21240234375,1.0,283.2774658203125,288.012451171875,289.5613708496094,290.1439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18060.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759909272193908,1.0,0.0,0.0,0.3769343495368957,0.4923176169395447,9.502132414240805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2450.826171875,0.0,20.936662673950195,1895.4371337890625,0.0,235.31298828125,0.2450845390558242,1.0,0.0,3.0,1.0,0.0
11985240,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044921875,0.6969612240791321,0.2762587070465088,0.2544781267642975,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6047058105469,0.8733676075935364,0.5595133304595947,0.534171998500824,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6047668457031,0.9908433556556702,0.8111823201179504,0.5675157308578491,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6046142578125,0.7780055403709412,0.3904415965080261,0.3753206729888916,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044616699219,0.6955698728561401,0.2747393548488617,1.2640444040298462,288.60467529296875,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21630859375,288.6051940917969,1.0,0.702163815498352,1.0,1.0,0.0,1.0,-3.597689628601074,3.5976791381835938,1.0413548807264306e-05,2.78131103515625,0.2512176036834717,0.2512176036834717,0.0,255.9535980224609,261.0,7366.603515625,-0.0,4237.44140625,1.0,283.2796325683594,288.0198669433594,289.54327392578125,290.11627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18060.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371534526348114,1.0,0.0,0.0,0.3697593212127685,0.4921721220016479,9.167392178710544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2406.649169921875,0.0,20.884117126464844,1895.4371337890625,0.0,228.1433258056641,0.2448307126760482,1.0,0.0,3.0,1.0,0.0
11985300,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121520996094,0.6952687501907349,0.2757008969783783,0.2540529668331146,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6123962402344,0.8714098930358887,0.5585789680480957,0.5333753228187561,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6124572753906,0.989794909954071,0.8120672106742859,0.5681862235069275,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122741699219,0.7764261960983276,0.3900332450866699,0.3750153183937073,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121520996094,0.6940047740936279,0.2743265628814697,1.2625735998153689,288.61236572265625,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.21246337890625,288.6128845214844,1.0,0.7026081681251526,1.0,1.0,0.0,1.0,-3.594889879226685,3.594879627227783,1.03973352452158e-05,2.779142379760742,0.2459666579961776,0.2459666579961776,0.0,257.5863952636719,261.0,7230.31982421875,-0.0,4239.998046875,1.0,283.281982421875,288.02752685546875,289.5246887207031,290.0877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18061.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366866260766983,1.0,0.0,0.0,0.3624186515808105,0.492002010345459,8.841069210063779e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2361.410888671875,0.0,20.83024024963379,1895.4371337890625,0.0,220.7131500244141,0.2445733100175857,1.0,0.0,3.0,1.0,0.0
11985360,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199645996094,0.6935821771621704,0.2751295864582062,0.2536154091358185,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.8694735765457153,0.5576304793357849,0.5325650572776794,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202697753906,0.9887437224388124,0.8129284977912903,0.568840503692627,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6201171875,0.7748605012893677,0.3896102905273437,0.3746958971023559,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199645996094,0.6924441456794739,0.2738984525203705,1.261032223701477,288.62017822265625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20867919921875,288.6206970214844,1.0,0.7030282616615295,1.0,1.0,0.0,1.0,-3.59193754196167,3.591927051544189,1.0380250387242995e-05,2.776855230331421,0.2405468374490738,0.2405468374490738,0.0,259.2074279785156,264.0,7092.23388671875,-0.0,4242.0693359375,1.0,283.2843933105469,288.0354309082031,289.5057678222656,290.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18061.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362051784992218,1.0,0.0,0.0,0.3549863398075104,0.4918366074562073,8.526641614992059e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2315.54052734375,0.0,20.776302337646484,1895.4371337890625,0.0,213.12371826171875,0.2443150877952575,1.0,0.0,3.0,1.0,0.0
11985420,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278686523437,0.6918973922729492,0.2745416164398193,0.2531627118587494,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62811279296875,0.8675550222396851,0.5566645264625549,0.53173828125,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.628173828125,0.9876860976219176,0.8137600421905518,0.5694742798805237,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.62799072265625,0.7733045220375061,0.3891692459583282,0.3743593394756317,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278686523437,0.6908835768699646,0.2734516859054565,1.2594059705734253,288.6280822753906,289.4256896972656,290.5405578613281,286.5352783203125,290.54150390625,297.20489501953125,288.62860107421875,1.0,0.7034202814102173,1.0,1.0,0.0,1.0,-3.5887999534606934,3.588789701461792,1.0362109605921432e-05,2.7744243144989014,0.2349130362272262,0.2349130362272262,0.0,260.8172912597656,264.0,6951.36474609375,-0.0,4243.572265625,1.0,283.2869873046875,288.0436706542969,289.4864501953125,290.0291442871094,293.1499938964844,293.1499938964844,283.1499938964844,18062.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570546805858612,1.0,0.0,0.0,0.3474160134792328,0.4916549623012543,8.221801905961001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2268.824462890625,0.0,20.72163772583008,1895.4371337890625,0.0,205.311279296875,0.244054839015007,1.0,0.0,3.0,1.0,0.0
11985480,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358337402344,0.6902161240577698,0.2739406228065491,0.2526983618736267,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6360778808594,0.8656540513038635,0.5556848645210266,0.5308985710144043,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6361389160156,0.9866223335266112,0.814568042755127,0.570091962814331,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6359558105469,0.771759033203125,0.3887140154838562,0.3740094304084778,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358337402344,0.6893253922462463,0.2729905247688293,1.257714867591858,288.63604736328125,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2011413574219,288.6365661621094,1.0,0.7037916779518127,1.0,1.0,0.0,1.0,-3.5855190753936768,3.5855088233947754,1.0343157555325888e-05,2.7718825340271,0.2291063964366912,0.2291063964366912,0.0,262.4203491210937,267.0,6809.15087890625,-0.0,4244.64697265625,1.0,283.2896728515625,288.0522155761719,289.4668273925781,289.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18062.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519304692745209,1.0,0.0,0.0,0.3397743105888366,0.4914787411689758,7.928586676086981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2221.609619140625,0.0,20.667150497436523,1895.4371337890625,0.0,197.35330200195312,0.2437948435544967,1.0,0.0,3.0,1.0,0.0
11985540,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64385986328125,0.6885348558425903,0.273323506116867,0.252219557762146,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.64410400390625,0.8637675642967224,0.554688036441803,0.5300429463386536,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441650390625,0.98554927110672,0.8153465390205383,0.5706894397735596,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6440124511719,0.7702206969261169,0.3882410824298858,0.3736429214477539,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64385986328125,0.6877657175064087,0.2725116014480591,1.2559438943862915,288.64410400390625,289.49951171875,290.4810485839844,286.498779296875,290.48199462890625,297.1974182128906,288.6446228027344,1.0,0.7041382193565369,1.0,1.0,0.0,1.0,-3.582061529159546,3.582051038742065,1.0323202332074288e-05,2.7692039012908936,0.2230830937623977,0.2230830937623977,0.0,264.0163879394531,267.0,6664.712890625,-0.0,4245.203125,1.0,283.2925109863281,288.0611877441406,289.4468688964844,289.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,18062.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466424345970154,1.0,0.0,0.0,0.3320189118385315,0.4912934601306915,7.644542776574781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2173.7099609375,0.0,20.61237525939941,1895.4371337890625,0.0,189.1806030273437,0.2435340136289596,1.0,0.0,3.0,1.0,0.0
11985600,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6518859863281,0.6868556141853333,0.2726931869983673,0.2517290711402893,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6521301269531,0.8618962168693542,0.5536770820617676,0.5291742086410522,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6522216796875,0.9844677448272704,0.8161006569862366,0.5712704062461853,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65203857421875,0.7686907649040222,0.3877535760402679,0.3732629120349884,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6518859863281,0.6862069964408875,0.2720183730125427,1.254109263420105,288.6521301269531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1936950683594,288.65264892578125,1.0,0.7044656276702881,1.0,1.0,0.0,1.0,-3.578461170196533,3.578450918197632,1.0302445843990428e-05,2.7664146423339844,0.2168785035610199,0.2168785035610199,0.0,265.60821533203125,270.0,6519.25,-0.0,4245.349609375,1.0,283.2955017089844,288.07049560546875,289.4266662597656,289.9375,293.1499938964844,293.1499938964844,283.1499938964844,18062.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412362933158874,1.0,0.0,0.0,0.3242077231407165,0.491113930940628,7.370907884052258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2125.437255859375,0.0,20.557973861694336,1895.4371337890625,0.0,180.84890747070312,0.2432741671800613,1.0,0.0,3.0,1.0,0.0
11985660,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6599426269531,0.6851746439933777,0.2720464169979095,0.2512240409851074,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6601867675781,0.8600366115570068,0.5526484251022339,0.5282891392707825,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602478027344,0.9833741188049316,0.8168241381645203,0.5718305110931396,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600646972656,0.7671655416488647,0.3872478008270263,0.3728659749031067,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6599426269531,0.6846451759338379,0.2715073227882385,1.2521954774856567,288.66015625,289.5752868652344,290.4199523925781,286.4608154296875,290.4209289550781,297.19000244140625,288.66070556640625,1.0,0.7047696709632874,1.0,1.0,0.0,1.0,-3.574683427810669,3.574673175811768,1.0280687092745213e-05,2.7634880542755127,0.210446611046791,0.210446611046791,0.0,267.1960144042969,270.0,6371.9482421875,-0.0,4244.99560546875,1.0,283.2986755371094,288.080322265625,289.4061279296875,289.9060974121094,293.1499938964844,293.1499938964844,283.1499938964844,18062.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356790840625763,1.0,0.0,0.0,0.3162985146045685,0.4909277856349945,7.1053096739603924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2076.612548828125,0.0,20.503538131713867,1895.4371337890625,0.0,172.28956604003906,0.2430144548416137,1.0,0.0,3.0,1.0,0.0
11985720,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6679382324219,0.6834949851036072,0.2713864147663116,0.2507073581218719,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6681823730469,0.8581904172897339,0.5516053438186646,0.5273908972740173,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6682434082031,0.9822704792022704,0.8175227046012878,0.5723737478256226,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6680908203125,0.7656474113464355,0.3867271542549133,0.3724553883075714,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6679382324219,0.683083713054657,0.2709820866584778,1.2502193450927734,288.6681823730469,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18634033203125,288.668701171875,1.0,0.7050556540489197,1.0,1.0,0.0,1.0,-3.57076358795166,3.570753335952759,1.0258136171614751e-05,2.760451555252075,0.2038288712501526,0.2038288712501526,0.0,268.7813720703125,273.0,6224.14013671875,-0.0,4244.2470703125,1.0,283.3019714355469,288.0906066894531,289.3854064941406,289.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18061.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300148248672485,1.0,0.0,0.0,0.308354765176773,0.4907520413398742,6.849007583298316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2027.5504150390625,0.0,20.44977188110352,1895.4371337890625,0.0,163.54977416992188,0.2427565604448318,1.0,0.0,3.0,1.0,0.0
11985780,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759033203125,0.6818130016326904,0.2707099318504333,0.2501762211322784,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761474609375,0.8563543558120728,0.5505442023277283,0.5264760851860046,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762084960937,0.9811531901359558,0.8181902170181274,0.572895884513855,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.676025390625,0.7641327381134033,0.3861879408359527,0.3720276355743408,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759033203125,0.6815186738967896,0.2704392969608307,1.2481656074523926,288.6761169433594,289.6527099609375,290.3575134277344,286.4216003417969,290.3585205078125,297.18267822265625,288.6766357421875,1.0,0.7053195238113403,1.0,1.0,0.0,1.0,-3.566667556762696,3.566657304763794,1.0234597539238166e-05,2.7572784423828125,0.1969791799783706,0.1969791799783706,0.0,270.3645935058594,273.0,6074.98681640625,-0.0,4243.01416015625,1.0,283.30548095703125,288.1015014648437,289.3644104003906,289.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242153227329254,1.0,0.0,0.0,0.3003373444080353,0.4905736744403839,6.599897073300553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1978.1077880859373,0.0,20.396284103393555,1895.4371337890625,0.0,154.5625762939453,0.2424997836351394,1.0,0.0,3.0,1.0,0.0
11985840,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6837463378906,0.6801319718360901,0.270019918680191,0.2496332228183746,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6839904785156,0.8545303344726562,0.5494681000709534,0.5255475640296936,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6840515136719,0.980024516582489,0.8188319206237793,0.5734006762504578,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68389892578125,0.7626240849494934,0.3856333196163177,0.3715858459472656,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6837463378906,0.6799536347389221,0.2698822021484375,1.2460492849349976,288.6839904785156,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17901611328125,288.6844787597656,1.0,0.7055656909942627,1.0,1.0,0.0,1.0,-3.562427520751953,3.562417268753052,1.0210259461018724e-05,2.7539939880371094,0.1899374276399612,0.1899374276399612,0.0,271.9465026855469,276.0,5925.76611328125,-0.0,4241.39013671875,1.0,283.30914306640625,288.1129455566406,289.3432312011719,289.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,18061.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183185756206512,1.0,0.0,0.0,0.2923053503036499,0.4904088079929352,6.359026638591558e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1928.56640625,0.0,20.343713760375977,1895.4371337890625,0.0,145.36082458496094,0.2422455847263336,1.0,0.0,3.0,1.0,0.0
11985900,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6914978027344,0.6784481406211853,0.2693129777908325,0.2490754872560501,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6917419433594,0.852715015411377,0.5483731627464294,0.524601936340332,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918029785156,0.9788806438446044,0.8194413781166077,0.5738837122917175,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6916198730469,0.7611178159713745,0.3850594162940979,0.3711263537406921,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6914978027344,0.67838454246521,0.2693073153495788,1.2438549995422363,288.69171142578125,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17535400390625,288.6922302246094,1.0,0.705790102481842,1.0,1.0,0.0,1.0,-3.5580079555511475,3.557997941970825,1.0184923667111434e-05,2.750570774078369,0.1826566159725189,0.1826566159725189,0.0,273.5274963378906,276.0,5775.6630859375,-0.0,4239.28369140625,1.0,283.3130187988281,288.1250915527344,289.3218994140625,289.77734375,293.1499938964844,293.1499938964844,283.1499938964844,18060.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123009502887726,1.0,0.0,0.0,0.2842215895652771,0.4902439415454864,6.124540430363368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1878.7978515625,0.0,20.29166412353516,1895.4371337890625,0.0,135.87881469726562,0.2419933676719665,1.0,0.0,3.0,1.0,0.0
11985960,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991271972656,0.6767638325691223,0.2685911357402801,0.2485046684741974,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6993713378906,0.8509095907211304,0.5472614765167236,0.5236409902572632,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6994323730469,0.9777231812477112,0.8200220465660095,0.5743473172187805,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6992492675781,0.7596156597137451,0.3844684064388275,0.3706511259078979,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991271972656,0.6768139600753784,0.2687167823314667,1.2415921688079834,288.6993408203125,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1717224121094,288.6998291015625,1.0,0.7059956192970276,1.0,1.0,0.0,1.0,-3.55342960357666,3.553419351577759,1.0158709301322231e-05,2.7470245361328125,0.1751629710197448,0.1751629710197448,0.0,275.1078491210937,279.0,5625.6728515625,-0.0,4236.7529296875,1.0,283.31707763671875,288.137939453125,289.3003845214844,289.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,18060.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061874508857727,1.0,0.0,0.0,0.2761284410953522,0.4900932610034942,5.8970037741801215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1828.98779296875,0.0,20.240636825561523,1895.4371337890625,0.0,126.12444305419922,0.2417441308498382,1.0,0.0,3.0,1.0,0.0
11986020,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.6750779151916504,0.267853170633316,0.2479198276996612,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.706787109375,0.8491126298904419,0.5461315512657166,0.5226633548736572,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7068786621094,0.9765506386756896,0.8205716609954834,0.5747899413108826,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066955566406,0.7581163644790649,0.3838587999343872,0.3701589107513428,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.6752407550811768,0.2681094408035278,1.2392560243606567,288.706787109375,289.8113708496094,290.22955322265625,286.3402404785156,290.2305908203125,297.1680603027344,288.7072448730469,1.0,0.7061808705329895,1.0,1.0,0.0,1.0,-3.548680543899536,3.5486702919006348,1.01315545180114e-05,2.7433462142944336,0.1674396097660064,0.1674396097660064,0.0,276.6879272460937,279.0,5475.5751953125,-0.0,4233.7705078125,1.0,283.3213806152344,288.15155029296875,289.2787780761719,289.71160888671875,293.1499938964844,293.1499938964844,283.1499938964844,18059.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299978643655777,1.0,0.0,0.0,0.2680234611034393,0.4899501204490661,5.675707459573687e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1779.1844482421875,0.0,20.19053649902344,1895.4371337890625,0.0,116.0650863647461,0.2414979338645935,1.0,0.0,3.0,1.0,0.0
