time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7137756347656,0.6733931303024292,0.2671010494232178,0.2473227381706237,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7139892578125,0.8473255634307861,0.5449854135513306,0.5216711759567261,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71405029296875,0.9753649830818176,0.821093738079071,0.575214147567749,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7138977050781,0.7566219568252563,0.3832329213619232,0.3696518540382385,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7137756347656,0.6736675500869751,0.267487496137619,1.236856460571289,288.7139892578125,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1643981933594,288.7144470214844,1.0,0.7063488960266113,1.0,1.0,0.0,1.0,-3.5437827110290527,3.5437726974487305,1.010358755593188e-05,2.739552974700928,0.1595160365104675,0.1595160365104675,0.0,278.2679443359375,267.0,5326.32275390625,-0.0,4230.396484375,1.0,283.32586669921875,288.1658935546875,289.2627258300781,289.6814270019531,293.1499938964844,293.1499938964844,283.1499938964844,18058.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294565349817276,1.0,0.0,0.0,0.2599493861198425,0.4898281395435333,5.461204821699539e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1729.886474609375,0.0,20.14185905456543,1895.4371337890625,0.0,102.95372009277344,0.2412557452917099,1.0,0.0,3.0,1.0,0.0
11986140,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7205505371094,0.673283040523529,0.266335129737854,0.2466089278459549,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.847402036190033,0.5438212156295776,0.5205535888671875,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207946777344,0.9762677550315856,0.8215859532356262,0.5755376219749451,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206726074219,0.7567980885505676,0.3825890123844147,0.3690192103385925,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7205505371094,0.6736695170402527,0.266849547624588,1.233868956565857,288.7207336425781,289.8919982910156,290.1645202636719,286.2984924316406,290.1655578613281,297.1607360839844,288.7211303710937,1.0,0.7047311663627625,1.0,1.0,0.0,1.0,-3.537617921829224,3.5376076698303223,1.0068562005471904e-05,2.7348220348358154,0.1513705104589462,0.1513705104589462,0.0,277.03546142578125,267.0,5177.29541015625,-0.0,4206.689453125,1.0,283.3305358886719,288.1809997558594,289.2635498046875,289.66229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18057.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920698523521423,1.0,0.0,0.0,0.2518991827964782,0.4897191822528839,5.252730694849106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1681.7275390625,0.0,20.09444236755371,1895.4371337890625,0.0,89.3115005493164,0.2410175800323486,1.0,0.0,3.0,1.0,0.0
11986200,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.6739845871925354,0.2655647099018097,0.2458341866731643,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.84843909740448,0.5426449179649353,0.5193660259246826,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.9782251715660096,0.8220530152320862,0.5758009552955627,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.757835865020752,0.3819335103034973,0.3683168292045593,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.6744819283485413,0.2662028670310974,1.2305612564086914,288.7269287109375,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1571655273437,288.7273254394531,1.0,0.7025019526481628,1.0,1.0,0.0,1.0,-3.530751466751098,3.5307414531707764,1.0029513759945983e-05,2.7295138835906982,0.1429868191480636,0.1429868191480636,0.0,274.3598327636719,255.0,5028.7392578125,-0.0,4172.5185546875,1.0,283.3354797363281,288.1969299316406,289.2624816894531,289.651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18056.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916745841503143,1.0,0.0,0.0,0.2438695728778839,0.4896187782287597,5.0496984371761755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1633.5426025390625,0.0,20.0481185913086,1895.4371337890625,0.0,86.90283203125,0.2407834827899933,1.0,0.0,3.0,1.0,0.0
11986260,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7326354980469,0.6752234101295471,0.2647911310195923,0.2450231611728668,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328186035156,0.8501124382019043,0.5414575338363647,0.5181329846382141,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.980827271938324,0.8224954009056091,0.5760215520858765,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.7594459056854248,0.3812679052352905,0.367569625377655,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7326354980469,0.6758303642272949,0.2655496001243591,1.2270551919937134,288.7328186035156,289.9731750488281,290.0990600585937,286.25634765625,290.1001281738281,297.1536560058594,288.733154296875,1.0,0.6997913122177124,1.0,1.0,0.0,1.0,-3.523442506790161,3.523432493209839,9.9880207926617e-06,2.723858594894409,0.134363055229187,0.134363055229187,0.0,270.7837219238281,255.0,4881.044921875,-0.0,4131.89794921875,1.0,283.3406982421875,288.21368408203125,289.2502136230469,289.6327514648437,293.1499938964844,293.1499938964844,283.1499938964844,18055.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915852069854736,1.0,0.0,0.0,0.2358725070953369,0.489532858133316,4.8519543938141404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1584.894775390625,0.0,20.00310516357422,1895.4371337890625,0.0,86.35384368896484,0.2405536919832229,1.0,0.0,3.0,1.0,0.0
11986320,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.6768642067909241,0.2640137672424316,0.244186595082283,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73834228515625,0.8522657752037048,0.5402593612670898,0.5168663263320923,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384033203125,0.983853816986084,0.8229132890701294,0.576208233833313,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73828125,0.7614883184432983,0.3805923759937286,0.3667895793914795,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.6775804758071899,0.2648903429508209,1.2234094142913818,288.73834228515625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7386474609375,1.0,0.6967418789863586,1.0,1.0,0.0,1.0,-3.5158138275146484,3.5158040523529053,9.944795237970538e-06,2.7179534435272217,0.1255074739456176,0.1255074739456176,0.0,266.5910339355469,243.0,4734.544921875,-0.0,4086.904052734375,1.0,283.3461303710937,288.2313537597656,289.2310485839844,289.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,18054.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912730574607849,1.0,0.0,0.0,0.2279289066791534,0.4894656240940094,4.659586050337339e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1536.1876220703125,0.0,19.959606170654297,1895.4371337890625,0.0,84.42670440673828,0.2403285950422287,1.0,0.0,3.0,1.0,0.0
11986380,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7434387207031,0.6788666248321533,0.2632309198379516,0.2433273196220398,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435913085937,0.854856014251709,0.5390483140945435,0.5155686140060425,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74365234375,0.9872080087661744,0.8232992887496948,0.5763605237007141,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435302734375,0.7639238834381104,0.3799042999744415,0.3659791350364685,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7434387207031,0.6796926259994507,0.2642240822315216,1.219641089439392,288.7435913085937,290.0545349121094,290.033447265625,286.2139587402344,290.0345153808594,297.1468200683594,288.7438659667969,1.0,0.6934064030647278,1.0,1.0,0.0,1.0,-3.50789475440979,3.507884979248047,9.900018994812854e-06,2.7118215560913086,0.1163934916257858,0.1163934916257858,0.0,261.89373779296875,243.0,4589.02734375,-0.0,4038.322998046875,1.0,283.3518981933594,288.2500305175781,289.2087707519531,289.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,18053.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906937599182129,1.0,0.0,0.0,0.2200288921594619,0.4894089698791504,4.471962355978576e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1487.617919921875,0.0,19.917346954345703,1895.4371337890625,0.0,80.82413482666016,0.2401080876588821,1.0,0.0,3.0,1.0,0.0
11986440,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74835205078125,0.681126058101654,0.2624413073062897,0.2424521744251251,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485046386719,0.857764720916748,0.5378246307373047,0.5142485499382019,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485656738281,0.9907227754592896,0.8236462473869324,0.5764815807342529,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.7666444778442383,0.3792016208171844,0.3651455044746399,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74835205078125,0.6820632815361023,0.2635509371757507,1.215790629386902,288.7485046386719,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14337158203125,288.748779296875,1.0,0.6898913979530334,1.0,1.0,0.0,1.0,-3.4997661113739014,3.499756097793579,9.85416045296006e-06,2.705526351928711,0.1070555225014686,0.1070555225014686,0.0,256.9020080566406,231.0,4445.22802734375,-0.0,3987.6513671875,1.0,283.35791015625,288.2696838378906,289.1863708496094,289.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,18051.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899961769580841,1.0,0.0,0.0,0.21221424639225,0.4893807172775268,4.289705035631641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1439.53369140625,0.0,19.876996994018555,1895.4371337890625,0.0,76.4716567993164,0.2398929148912429,1.0,0.0,3.0,1.0,0.0
11986500,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530212402344,0.6836428642272949,0.2616415619850158,0.2415592819452285,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.753173828125,0.8609984517097473,0.5365840196609497,0.5129033327102661,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532043457031,0.9943597316741944,0.823936402797699,0.576559841632843,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75311279296875,0.7696524262428284,0.378477394580841,0.3642835319042206,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530212402344,0.6846933960914612,0.2628685235977173,1.2118529081344604,288.753173828125,290.13580322265625,289.9678955078125,286.1715393066406,289.9689636230469,297.13983154296875,288.75341796875,1.0,0.686203122138977,1.0,1.0,0.0,1.0,-3.491394758224488,3.491384983062744,9.807044989429414e-06,2.6990435123443604,0.0974466875195503,0.0974466875195503,0.0,251.6421661376953,231.0,4302.52783203125,-0.0,3934.988037109375,1.0,283.3642883300781,288.2904663085937,289.1645202636719,289.5078125,293.1499938964844,293.1499938964844,283.1499938964844,18050.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892505526542663,1.0,0.0,0.0,0.2044596821069717,0.4893577396869659,4.111883278312689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1391.8870849609375,0.0,19.837797164916992,1895.4371337890625,0.0,71.83894348144531,0.2396826595067978,1.0,0.0,3.0,1.0,0.0
11986560,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574462890625,0.6863499879837036,0.2608315050601959,0.2406528741121292,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.757568359375,0.8644826412200928,0.5353274345397949,0.5115385055541992,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7575988769531,0.9980142116546632,0.824181318283081,0.5765973329544067,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75750732421875,0.7728784084320068,0.3777324557304382,0.3633975684642792,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574462890625,0.6875161528587341,0.2621766030788421,1.2078514099121094,288.757568359375,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.13623046875,288.7577819824219,1.0,0.6823951601982117,1.0,1.0,0.0,1.0,-3.4827423095703125,3.4827325344085693,9.758477062860038e-06,2.692347526550293,0.0876000151038169,0.0876000151038169,0.0,246.2406311035156,219.0,4161.6630859375,-0.0,3881.10888671875,1.0,283.3709411621094,288.3122863769531,289.1431884765625,289.47528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18049.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885134220123291,1.0,0.0,0.0,0.1968029141426086,0.4893637299537658,3.939049530998773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1344.7955322265625,0.0,19.80053329467773,1895.4371337890625,0.0,67.30641174316406,0.2394779771566391,1.0,0.0,3.0,1.0,0.0
11986620,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.76123046875,0.6887351274490356,0.2599987685680389,0.239755243062973,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613525390625,0.8676034212112427,0.53404301404953,0.51017826795578,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613830566406,0.9990000128746032,0.8245286345481873,0.5735554695129395,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.76129150390625,0.775769054889679,0.3769560158252716,0.3625119626522064,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76123046875,0.6900181174278259,0.2614630758762359,1.2038975954055786,288.7613525390625,290.2166748046875,289.9026794433594,286.1293334960937,289.9037475585937,297.13299560546875,288.7614440917969,1.0,0.67829430103302,1.0,1.0,0.0,1.0,-3.47044038772583,3.470430612564087,9.69011762208538e-06,2.683006763458252,0.0775079354643821,0.0775079354643821,0.0,241.2743988037109,219.0,4021.92724609375,-0.0,3820.996826171875,1.0,283.3779296875,288.3350524902344,289.1221008300781,289.4432678222656,293.1499938964844,293.1499938964844,283.1499938964844,18048.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877878844738006,1.0,0.0,0.0,0.1892511248588562,0.4893906414508819,3.771063017410371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1298.2978515625,0.0,19.76501846313477,1895.4371337890625,0.0,62.9091911315918,0.239278957247734,1.0,0.0,3.0,1.0,0.0
11986680,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636108398437,0.6907588839530945,0.2591382563114166,0.2388567924499511,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.763671875,0.8703141808509827,0.5327261686325073,0.5088134407997131,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.763671875,0.9990000128746032,0.8253060579299927,0.5668549537658691,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.7782818078994751,0.3761448860168457,0.3616188168525696,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636108398437,0.6921608448028564,0.2607249021530151,1.199948787689209,288.763671875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1317138671875,288.7636413574219,1.0,0.6738110184669495,1.0,1.0,0.0,1.0,-3.453674077987671,3.453664541244507,9.59695262281457e-06,2.670133113861084,0.0671724900603294,0.0671724900603294,0.0,236.68397521972656,207.0,3883.24853515625,-0.0,3752.558837890625,1.0,283.3852233886719,288.3585205078125,289.10113525390625,289.4115295410156,293.1499938964844,293.1499938964844,283.1499938964844,18046.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287066787481308,1.0,0.0,0.0,0.1818170249462127,0.4894421696662903,3.607927290261159e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1252.3604736328125,0.0,19.731353759765625,1895.4371337890625,0.0,58.612091064453125,0.2390857338905334,1.0,0.0,3.0,1.0,0.0
11986740,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650756835937,0.6930571794509888,0.2582622766494751,0.2379267811775207,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7651062011719,0.8733857870101929,0.5313875079154968,0.5074100494384766,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76513671875,0.9990000128746032,0.8265567421913147,0.5594069957733154,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7651062011719,0.781108021736145,0.3753090798854828,0.360684335231781,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650756835937,0.6945835947990417,0.2599765360355377,1.1958621740341189,288.7651062011719,290.2969055175781,289.8379821777344,286.0875244140625,289.83905029296875,297.1327819824219,288.7650756835937,1.0,0.6690850257873535,1.0,1.0,0.0,1.0,-3.4362456798553467,3.4362363815307617,9.500129635853227e-06,2.656580686569214,0.0565570928156375,0.0565570928156375,0.0,231.7671813964844,207.0,3746.399658203125,-0.0,3680.618896484375,1.0,283.39288330078125,288.3826599121094,289.0802917480469,289.38006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18045.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863453924655914,1.0,0.0,0.0,0.1744820177555084,0.4894973635673523,3.448984875475957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1206.8831787109375,0.0,19.698835372924805,1895.4371337890625,0.0,54.39152526855469,0.2388978898525238,1.0,0.0,3.0,1.0,0.0
11986800,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662353515625,0.695514976978302,0.2573744356632232,0.2369817942380905,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662658691406,0.8766756653785706,0.5300313830375671,0.5059857368469238,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.76629638671875,0.9990000128746032,0.8281043171882629,0.5516699552536011,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662658691406,0.7841205596923828,0.3744524717330932,0.3597260415554046,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662353515625,0.6971715092658997,0.2592214047908783,1.191722750663757,288.7662658691406,290.3367004394531,289.8058776855469,286.0668334960937,289.80694580078125,297.1351928710937,288.7662048339844,1.0,0.6641588807106018,1.0,1.0,0.0,1.0,-3.4179606437683105,3.4179511070251465,9.399238479090856e-06,2.642423629760742,0.0456988252699375,0.0456988252699375,0.0,226.71701049804688,195.0,3612.00244140625,-0.0,3606.9072265625,1.0,283.4009094238281,288.4074401855469,289.0595703125,289.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,18043.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856177687644958,1.0,0.0,0.0,0.1672815531492233,0.4895828664302826,3.294774453266313e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1162.03955078125,0.0,19.668371200561523,1895.4371337890625,0.0,50.21576690673828,0.2387160658836364,1.0,0.0,3.0,1.0,0.0
11986860,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7671203613281,0.698177695274353,0.2564751803874969,0.2360205799341201,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76715087890625,0.8802428245544434,0.528657853603363,0.5045386552810669,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7671813964844,0.9990000128746032,0.8299206495285034,0.5435551404953003,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76715087890625,0.7873701453208923,0.3735744953155517,0.35874143242836,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7671203613281,0.699970543384552,0.2584607303142547,1.1875278949737549,288.76715087890625,290.3761901855469,289.7740478515625,286.0463256835937,289.7751159667969,297.1387634277344,288.7670593261719,1.0,0.6590510010719299,1.0,1.0,0.0,1.0,-3.3990747928619385,3.399065494537353,9.29559155338211e-06,2.6277990341186523,0.0345726050436496,0.0345726050436496,0.0,221.5013427734375,195.0,3479.659912109375,-0.0,3531.528076171875,1.0,283.4093322753906,288.43292236328125,289.0390014648437,289.31787109375,293.1499938964844,293.1499938964844,283.1499938964844,18042.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848840951919555,1.0,0.0,0.0,0.1602091491222381,0.4896818399429321,3.144939197952112e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1117.8392333984375,0.0,19.63942146301269,1895.4371337890625,0.0,46.08797073364258,0.2385400831699371,1.0,0.0,3.0,1.0,0.0
11986920,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.7010214328765869,0.2555664479732513,0.2350471317768097,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7678527832031,0.8840606212615967,0.5272695422172546,0.5030737519264221,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7678527832031,0.9990000128746032,0.8319305777549744,0.53514164686203,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.7908319234848022,0.3726778328418731,0.3577353656291961,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.7029562592506409,0.2576960623264313,1.1832962036132812,288.7678527832031,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.14306640625,288.7677307128906,1.0,0.6538048386573792,1.0,1.0,0.0,1.0,-3.379725217819214,3.379715919494629,9.189988304569852e-06,2.6128125190734863,0.0232022907584905,0.0232022907584905,0.0,216.1773376464844,183.0,3349.6845703125,-0.0,3455.1982421875,1.0,283.4181213378906,288.45904541015625,289.0186462402344,289.2872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18041.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284145325422287,1.0,0.0,0.0,0.1532876789569854,0.4898059666156769,2.999763992761472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1074.39306640625,0.0,19.61239624023437,1895.4371337890625,0.0,42.01481246948242,0.238370269536972,1.0,0.0,3.0,1.0,0.0
11986980,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684020996094,0.7040537595748901,0.2546478509902954,0.2340612709522247,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684326171875,0.8881422281265259,0.525865912437439,0.5015904903411865,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684326171875,0.9990000128746032,0.8341355919837952,0.5264278054237366,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684326171875,0.7945153117179871,0.3717613220214844,0.356706827878952,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7684020996094,0.7061362862586975,0.2569274306297302,1.1790294647216797,288.7684326171875,290.4542236328125,289.71112060546875,286.00592041015625,289.7121887207031,297.1480712890625,288.7683410644531,1.0,0.6484205722808838,1.0,1.0,0.0,1.0,-3.3599071502685547,3.359898090362549,9.082450560526922e-06,2.597461938858032,0.011567004956305,0.011567004956305,0.0,210.75173950195312,183.0,3220.97216796875,-0.0,3378.001220703125,1.0,283.4273376464844,288.4858703613281,288.99853515625,289.2569885253906,293.1499938964844,293.1499938964844,283.1499938964844,18040.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834025025367737,1.0,0.0,0.0,0.1463918983936309,0.4898427128791809,2.8564703935529682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1031.1688232421875,0.0,19.583328247070312,1895.4371337890625,0.0,38.00260925292969,0.2382019311189651,1.0,0.0,3.0,1.0,0.0
11987040,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85015869140625,0.7073059678077698,0.2538200616836548,0.233086422085762,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8562927246094,0.8925200700759888,0.5245828628540039,0.5001221895217896,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.85809326171875,0.9990000128746032,0.8367121815681458,0.5174151062965393,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538513183594,0.7984483242034912,0.3709244430065155,0.3556807935237884,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8502502441406,0.7095258831977844,0.2562252581119537,1.1748087406158447,288.8559265136719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1550598144531,288.8706970214844,1.0,0.6429319381713867,1.0,1.0,0.0,1.0,-3.3398191928863525,3.3398101329803467,8.974058800959028e-06,2.581888437271118,0.0010238222312182,0.0010238222312182,0.0,205.24156188964844,186.0,2569.42578125,-0.0,3300.537109375,1.0,283.4367370605469,288.5313720703125,288.9668884277344,289.1763610839844,293.1499938964844,293.1499938964844,283.1499938964844,18683.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811843156814575,1.0,0.0,0.0,0.0502599850296974,0.4271116256713867,9.561499370036586e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,513.1201171875,0.0,17.104047775268555,1895.4371337890625,0.0,26.53738212585449,0.2350876927375793,1.0,0.0,3.0,1.0,0.0
11987100,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751953125,0.7096492648124695,0.253553181886673,0.2324595004320144,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.8956412672996521,0.5240475535392761,0.4991204142570495,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0840759277344,0.9990000128746032,0.8404361009597778,0.5111564993858337,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0794982910156,0.801267147064209,0.3706407248973846,0.3550086915493011,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0753479003906,0.7118814587593079,0.2559480369091034,1.1719448566436768,289.0818176269531,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1711730957031,289.09698486328125,1.0,0.6394730806350708,1.0,1.0,0.0,1.0,-3.3260586261749268,3.3260498046875,8.899494787328877e-06,2.5709545612335205,5.551115123125783e-17,5.551115123125783e-17,0.0,201.4584197998047,186.0,1712.4771728515625,-0.0,3247.9345703125,1.0,283.4381103515625,288.5470275878906,288.8756408691406,288.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18344.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.269093781709671,1.0,0.0,0.0,2.2441843611886725e-05,0.4419412314891815,4.2556385390461753e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6.7001776695251465,0.0,17.2480411529541,1895.4371337890625,0.0,0.0,0.2334773242473602,1.0,0.0,3.0,1.0,0.0
11987160,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2453918457031,0.7120231986045837,0.2537297904491424,0.2323422133922577,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8986402153968811,0.524105966091156,0.4988237619400024,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510070800781,0.9990000128746032,0.8447959423065186,0.5059073567390442,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2481384277344,0.8040053248405457,0.3708293437957763,0.354881227016449,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2454833984375,0.7141702175140381,0.2560668885707855,1.1711636781692505,289.24957275390625,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.1930847167969,289.2591857910156,1.0,0.6369881629943848,1.0,1.0,0.0040548732504248,1.0,-3.318143844604492,3.318129539489746,1.4194421055435669e-05,2.564673900604248,5.551115123125783e-17,5.551115123125783e-17,0.0,198.4823455810547,189.0,1122.0174560546875,-0.0,3213.3251953125,1.0,283.4380187988281,288.5469665527344,288.7308654785156,288.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,18088.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2412412166595459,1.0,0.0,0.0,1.6091040379251353e-05,0.4625204205513,3.051337936661736e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1639823615550995,0.0,17.87131690979004,1895.4371337890625,0.0,0.0,0.2333556413650512,1.0,0.0,3.0,1.0,0.0
11987220,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7141455411911011,0.2539936006069183,0.232471227645874,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534545898437,0.9012656211853028,0.5242835879325867,0.4988665580749511,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541259765625,0.9990000128746032,0.8490957617759705,0.5016740560531616,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524169921875,0.8064446449279785,0.3711489140987396,0.3550486266613006,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.7162330150604248,0.256339430809021,1.1716853380203247,289.3533020019531,290.6053771972656,289.5892333984375,285.928466796875,289.5902709960937,297.2143249511719,289.35906982421875,1.0,0.6353415846824646,1.0,1.0,0.0081097465008497,1.0,-3.3140809535980225,3.3140578269958496,2.31820249609882e-05,2.5614330768585205,5.551115123125783e-17,5.551115123125783e-17,0.0,196.2067413330078,189.0,726.1563110351562,-0.0,3191.389404296875,1.0,283.4379577636719,288.54693603515625,288.5878601074219,288.6631774902344,293.1499938964844,293.1499938964844,283.1499938964844,17972.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2008768022060394,1.0,0.0,0.0,1.5960547898430377e-05,0.4759868681430816,3.026592648378013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1257632374763488,0.0,18.32191467285156,1895.4371337890625,0.0,0.0,0.2335831671953201,1.0,0.0,3.0,1.0,0.0
11987280,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.41259765625,0.7156786918640137,0.2541646957397461,0.2326170206069946,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4140930175781,0.9031440019607544,0.5243395566940308,0.4989268183708191,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4144592285156,0.9990000128746032,0.85300612449646,0.4987047910690307,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4135131835937,0.8082244992256165,0.3714059293270111,0.3552688062191009,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4126281738281,0.7177903652191162,0.2566082775592804,1.1726471185684204,289.4140014648437,290.64190673828125,289.55975341796875,285.9099426269531,289.5608215332031,297.2316589355469,289.41717529296875,1.0,0.6343404054641724,1.0,1.0,0.0121646197512745,1.0,-3.312175750732422,3.312138319015503,3.747683877008967e-05,2.5599007606506348,5.551115123125783e-17,5.551115123125783e-17,0.0,194.6639099121093,192.0,459.7648620605469,-0.0,3178.43115234375,1.0,283.4378967285156,288.5469055175781,288.4514465332031,288.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,17929.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1491011977195739,1.0,0.0,0.0,1.5922878446872346e-05,0.4848474860191345,3.0194493823645933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1277903318405151,0.0,18.650150299072266,1895.4371337890625,0.0,0.0,0.2339193671941757,1.0,0.0,3.0,1.0,0.0
11987340,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.7165082097053528,0.25417160987854,0.2326706647872924,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451599121094,0.9041482210159302,0.5241779088973999,0.498851478099823,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4453125,0.9990000128746032,0.8564019203186035,0.4970374703407287,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.44488525390625,0.8092332482337952,0.3715101778507232,0.3554123044013977,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.7187278866767883,0.25678750872612,1.173521637916565,289.4450988769531,290.6778869628906,289.5307312011719,285.8918151855469,289.5318298339844,297.2439880371094,289.4465637207031,1.0,0.6338328123092651,1.0,1.0,0.0162194930016994,1.0,-3.311367511749268,3.311307430267334,5.99356644670479e-05,2.559237003326416,5.551115123125783e-17,5.551115123125783e-17,0.0,193.8133850097656,192.0,282.315185546875,-0.0,3171.829833984375,1.0,283.4378356933594,288.546875,288.32147216796875,288.389892578125,293.1499938964844,293.1499938964844,283.1499938964844,17922.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0863828435540199,1.0,0.0,0.0,1.5917161363177e-05,0.4905477166175842,3.0183654512426494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1280595362186432,0.0,18.88286781311035,1895.4371337890625,0.0,0.0,0.2342527210712433,1.0,0.0,3.0,1.0,0.0
11987400,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568176269531,0.7166557312011719,0.253996729850769,0.2325890958309173,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569702148437,0.9042900204658508,0.5237764120101929,0.49858158826828,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45703125,0.9990000128746032,0.8592580556869507,0.4965460896492004,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.8095011711120605,0.3714278638362884,0.3554165065288543,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568176269531,0.7190452218055725,0.256832093000412,1.1739922761917114,289.4569702148437,290.7132873535156,289.502197265625,285.87408447265625,289.5033569335937,297.2513427734375,289.457275390625,1.0,0.6336755752563477,1.0,1.0,0.0202743653208017,1.0,-3.310924530029297,3.3108296394348145,9.478158608544618e-05,2.558860540390014,5.551115123125783e-17,5.551115123125783e-17,0.0,193.55450439453125,195.0,163.1356658935547,-0.0,3169.3837890625,1.0,283.437744140625,288.5468444824219,288.197509765625,288.26275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17931.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0133815919980406,1.0,0.0,0.0,1.5924795661703683e-05,0.4942046701908111,3.019813132193461e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1280239075422287,0.0,19.045318603515625,1895.4371337890625,0.0,0.0,0.2345349788665771,1.0,0.0,3.0,1.0,0.0
11987460,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564208984375,0.7161871194839478,0.2536467313766479,0.2323651015758514,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562683105469,0.9036561846733092,0.5231465697288513,0.49810990691185,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.45623779296875,0.9990000128746032,0.8615989685058594,0.4970740973949432,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563293457031,0.8091005682945251,0.3711569309234619,0.3552625179290771,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564208984375,0.7187874913215637,0.2567260563373565,1.1739145517349243,289.456298828125,290.7480163574219,289.47418212890625,285.8568115234375,289.4772644042969,297.25421142578125,289.4559631347656,1.0,0.6337675452232361,1.0,1.0,0.0442125797271728,1.0,-3.3104448318481445,3.3094499111175537,0.0009947973303496,2.557605504989624,5.551115123125783e-17,5.551115123125783e-17,0.0,193.7904663085937,195.0,85.08131408691406,-0.0,3169.645263671875,1.0,283.43768310546875,288.5468139648437,288.0792541503906,288.1415100097656,293.1499938964844,293.1499938964844,283.1499938964844,17944.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593690103618428e-05,0.4964937567710876,3.022108659243156e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1277125477790832,0.0,19.15561485290528,1895.4371337890625,0.0,0.0,0.2347555607557296,1.0,0.0,3.0,1.0,0.0
11987520,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45245361328125,0.7151942849159241,0.2531468570232391,0.232009619474411,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45245361328125,0.9023926854133606,0.5223252773284912,0.4974557161331177,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45245361328125,0.9990000128746032,0.8634917736053467,0.4984389543533325,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45245361328125,0.8081304430961609,0.3707188665866852,0.3549556732177734,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45245361328125,0.718029260635376,0.2564743459224701,1.1732434034347534,289.45245361328125,290.7821044921875,289.4466857910156,285.8399963378906,289.4654541015625,297.2535095214844,289.4524841308594,1.0,0.6340223550796509,1.0,1.0,0.0681507959961891,1.0,-3.3096964359283447,3.301652669906616,0.0080437920987606,2.5500316619873047,5.551115123125783e-17,5.551115123125783e-17,0.0,194.4185485839844,198.0,42.44945526123047,-0.0,3171.47314453125,1.0,283.4376220703125,288.5468139648437,287.9664001464844,288.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,17958.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5948882719385438e-05,0.4979149997234344,3.024380604895599e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1272391825914383,0.0,19.229347229003903,1895.4371337890625,0.0,0.0,0.2349190413951873,1.0,0.0,3.0,1.0,0.0
11987580,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703674316406,0.7137821912765503,0.2525642216205597,0.2315572202205658,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.9006417393684387,0.5214056372642517,0.4966714978218078,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721984863281,0.9990000128746032,0.8650867938995361,0.5004740953445435,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4712219238281,0.8066999912261963,0.3701812028884887,0.3545308411121368,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4704284667969,0.716860294342041,0.2561205625534057,1.1720597743988037,289.4717102050781,290.8154602050781,289.4197998046875,285.8236694335937,289.5171203613281,297.2508239746094,289.47540283203125,1.0,0.6343795657157898,1.0,1.0,0.0920890048146247,1.0,-3.308722496032715,3.2660024166107178,0.0427201017737388,2.5147953033447266,5.551115123125783e-17,5.551115123125783e-17,0.0,195.34329223632807,198.0,59.76826095581055,-0.0,3174.240234375,1.0,283.43756103515625,288.5467834472656,287.8586730957031,287.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17969.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5959054508130066e-05,0.4987828433513641,3.026309400560451e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.126837819814682,0.0,19.277719497680664,1895.4371337890625,0.0,0.0,0.2350357472896576,1.0,0.0,3.0,1.0,0.0
11987640,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5721740722656,0.7121722102165222,0.2520903944969177,0.2311116904020309,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.8986617922782898,0.5206465125083923,0.4959071278572082,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5790710449219,0.9990000128746032,0.8667842745780945,0.5029141902923584,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.575439453125,0.8050311207771301,0.3697401285171509,0.354099303483963,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5722961425781,0.7154709696769714,0.2558089196681976,1.170731782913208,289.5772399902344,290.8480834960937,289.3934936523437,285.8078918457031,289.7245178222656,297.2497253417969,289.59033203125,1.0,0.634814441204071,1.0,1.0,0.116027221083641,1.0,-3.308082342147827,3.164469003677368,0.1436132937669754,2.413883686065674,5.551115123125783e-17,5.551115123125783e-17,0.0,196.42906188964844,201.0,195.89308166503903,-0.0,3178.112548828125,1.0,283.4375,288.5467529296875,287.7557983398437,287.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17978.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5967025319696404e-05,0.4993053376674652,3.0278210494394386e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1271160989999771,0.0,19.30899810791016,1895.4371337890625,0.0,0.0,0.2351169139146804,1.0,0.0,3.0,1.0,0.0
11987700,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8067321777344,0.7109234929084778,0.2520745992660522,0.2309119254350662,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8160400390625,0.8970725536346436,0.5205148458480835,0.4955029487609863,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.81854248046875,0.9990000128746032,0.8693035840988159,0.5050991177558899,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8124389648437,0.803699254989624,0.36975958943367,0.3539202511310577,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8070068359375,0.7143473625183105,0.2558214068412781,1.1701759099960327,289.81549072265625,290.8799133300781,289.3678283691406,285.7926330566406,290.0740661621094,297.2563781738281,289.8367919921875,1.0,0.6353802680969238,1.0,1.0,0.1399654299020767,1.0,-3.309090137481689,3.007874011993408,0.301216185092926,2.2576749324798584,5.551115123125783e-17,5.551115123125783e-17,0.0,197.41995239257807,201.0,427.14208984375,-0.0,3184.6923828125,1.0,283.4374084472656,288.5467224121094,287.65753173828125,287.70928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17985.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597293339727912e-05,0.4996130466461181,3.02894130133416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1289886087179184,0.0,19.328828811645508,1895.4371337890625,0.0,0.0,0.2351718693971634,1.0,0.0,3.0,1.0,0.0
11987760,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.08612060546875,0.7106528282165527,0.2526755928993225,0.2311933636665344,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.094482421875,0.8965306878089905,0.5212160348892212,0.4957897365093231,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966796875,0.9990000128746032,0.8729893565177917,0.5062808990478516,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0912780761719,0.8033217191696167,0.3704271614551544,0.3542616069316864,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0863647460937,0.7140493392944336,0.2563318014144897,1.1714259386062622,290.093994140625,290.9109191894531,289.3428039550781,285.7779541015625,290.3629455566406,297.27325439453125,290.11212158203125,1.0,0.6361902952194214,1.0,1.0,0.1640965938568115,1.0,-3.313096046447754,2.884474515914917,0.4286214709281921,2.133750438690185,5.551115123125783e-17,5.551115123125783e-17,0.0,198.0758819580078,204.0,567.0590209960938,-0.0,3196.3427734375,1.0,283.4373474121094,288.54669189453125,287.56365966796875,287.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17990.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977173461578786e-05,0.4997921288013458,3.0297455082956004e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1324442625045776,0.0,19.3413028717041,1895.4371337890625,0.0,0.0,0.2352085709571838,1.0,0.0,3.0,1.0,0.0
11987820,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.27789306640625,0.7112534642219543,0.2536093294620514,0.2319070696830749,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831115722656,0.8969137668609619,0.5223934054374695,0.4967020452022552,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845153808594,0.9990000128746032,0.8772947192192078,0.5065823197364807,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810974121094,0.8038070201873779,0.3714827299118042,0.3550986051559448,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27801513671875,0.7145375609397888,0.2571834027767181,1.1745647192001345,290.2828063964844,290.9410400390625,289.3185119628906,285.7638854980469,290.5096130371094,297.29205322265625,290.29461669921875,1.0,0.6373041272163391,1.0,1.0,0.1882277578115463,1.0,-3.3201870918273926,2.8224546909332275,0.4977322220802307,2.070321559906006,5.551115123125783e-17,5.551115123125783e-17,0.0,198.48231506347656,204.0,530.8887329101562,-0.0,3213.953369140625,1.0,283.4372863769531,288.5466613769531,287.47393798828125,287.52117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17993.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598012022441253e-05,0.4998931586742401,3.030304143464974e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1361914277076721,0.0,19.34897994995117,1895.4371337890625,0.0,0.0,0.2352325320243835,1.0,0.0,3.0,1.0,0.0
11987880,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4382629394531,0.7120319604873657,0.2545920014381408,0.2327691167593002,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4437255859375,0.897488534450531,0.5236760973930359,0.4978606104850769,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4451904296875,0.9990000128746032,0.8816720247268677,0.5068181753158569,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4416198730469,0.8044846653938293,0.3726314902305603,0.3561401963233948,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4383850097656,0.715245246887207,0.2581607103347778,1.1786768436431885,290.44342041015625,290.9703063964844,289.294921875,285.7504577636719,290.6623229980469,297.3099060058594,290.455810546875,1.0,0.6386677622795105,1.0,1.0,0.2123589068651199,1.0,-3.3290934562683105,2.759265422821045,0.5698280334472656,2.005368947982788,5.551115123125783e-17,5.551115123125783e-17,0.0,198.9393920898437,207.0,496.5171508789063,-0.0,3235.97705078125,1.0,283.4372253417969,288.546630859375,287.3881530761719,287.4333190917969,293.1499938964844,293.1499938964844,283.1499938964844,17995.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982126569724642e-05,0.4999488592147827,3.030684969478059e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1395127028226852,0.0,19.353654861450195,1895.4371337890625,0.0,0.0,0.2352479994297027,1.0,0.0,3.0,1.0,0.0
