time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60430908203125,0.7127697467803955,0.2556443810462951,0.2336823642253875,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097412109375,0.8980094790458679,0.5250585079193115,0.4991108179092407,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6111755371094,0.9990000128746032,0.8861395120620728,0.507233738899231,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6076354980469,0.805124819278717,0.3738628923892975,0.3572623133659363,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044616699219,0.7159663438796997,0.2592439353466034,1.1833080053329468,290.6094055175781,290.9986267089844,289.2720642089844,285.7376708984375,290.82476806640625,297.3270568847656,290.6217956542969,1.0,0.6402423977851868,1.0,1.0,0.2364900708198547,1.0,-3.3391098976135254,2.6935136318206787,0.6455962657928467,1.937613606452942,5.551115123125783e-17,5.551115123125783e-17,0.0,199.535400390625,207.0,482.3738403320313,-0.0,3261.38330078125,1.0,283.4371643066406,288.5466003417969,287.3062744140625,287.3494567871094,293.1499938964844,293.1499938964844,283.1499938964844,17997.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983452612999827e-05,0.4999780654907226,3.030936233331533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1425989270210266,0.0,19.356422424316406,1895.4371337890625,0.0,0.0,0.2352577149868011,1.0,0.0,3.0,1.0,0.0
11988000,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7737731933594,0.713526725769043,0.2567837238311767,0.234668955206871,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7793273925781,0.8985335230827332,0.5265617370605469,0.5004670023918152,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78082275390625,0.9990000128746032,0.8907328844070435,0.5077493190765381,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7771911621094,0.8057736158370972,0.3751881718635559,0.358469545841217,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.7167263031005859,0.2604300677776336,1.1884076595306396,290.7790222167969,291.0260009765625,289.25,285.7255554199219,290.99493408203125,297.3443603515625,290.7917175292969,1.0,0.6419935822486877,1.0,1.0,0.2606212198734283,1.0,-3.350128173828125,2.625937223434448,0.7241911888122559,1.86780846118927,5.551115123125783e-17,5.551115123125783e-17,0.0,200.2271270751953,210.0,479.16888427734375,-0.0,3289.737060546875,1.0,283.4371032714844,288.5466003417969,287.22784423828125,287.2691345214844,293.1499938964844,293.1499938964844,283.1499938964844,17998.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598434209881816e-05,0.4999934136867523,3.031104826769354e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1456064730882644,0.0,19.358097076416016,1895.4371337890625,0.0,0.0,0.2352639585733413,1.0,0.0,3.0,1.0,0.0
11988060,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8969421386719,0.7143512964248657,0.2579617798328399,0.2357263565063476,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992004394531,0.8991274237632751,0.5281230211257935,0.5019272565841675,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.9990000128746032,0.8953574299812317,0.508252739906311,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983459472656,0.8064854145050049,0.3765612542629242,0.3597582876682281,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89703369140625,0.7175683379173279,0.2616836726665497,1.1939432621002195,290.8990783691406,291.0526428222656,289.228515625,285.7138366699219,291.04052734375,297.36114501953125,290.9041442871094,1.0,0.6439185738563538,1.0,1.0,0.2662015259265899,1.0,-3.3619658946990967,2.6128745079040527,0.7490912079811096,1.8521336317062376,5.551115123125783e-17,5.551115123125783e-17,0.0,200.98670959472656,210.0,388.5900573730469,-0.0,3320.892578125,1.0,283.4370422363281,288.54656982421875,287.15289306640625,287.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,17998.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984907804522663e-05,0.5000002384185791,3.031211891733887e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1483416855335235,0.0,19.359037399291992,1895.4371337890625,0.0,0.0,0.2352677285671234,1.0,0.0,3.0,1.0,0.0
11988120,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.7149246335029602,0.2589440643787384,0.2367138415575027,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.8994340300559998,0.5294352173805237,0.5032958388328552,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635925292969,0.9990000128746032,0.8995797634124756,0.5091332197189331,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.8069417476654053,0.377752423286438,0.3609849810600281,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.718217134475708,0.2628264427185058,1.19939923286438,290.9629821777344,291.07879638671875,289.2074279785156,285.70220947265625,291.0721435546875,297.3739929199219,290.9673156738281,1.0,0.6459524631500244,1.0,1.0,0.2717818319797516,1.0,-3.3738958835601807,2.6034953594207764,0.7704006433486938,1.840165615081787,5.551115123125783e-17,5.551115123125783e-17,0.0,201.94639587402344,213.0,293.1466979980469,-0.0,3353.6279296875,1.0,283.4369506835937,288.5465393066406,287.0811462402344,287.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,17999.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985267964424565e-05,0.5000028610229492,3.0312801964707536e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1502641588449478,0.0,19.35956764221192,1895.4371337890625,0.0,0.0,0.2352700233459472,1.0,0.0,3.0,1.0,0.0
11988180,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.7150540351867676,0.2597128450870514,0.2375212609767913,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.8992445468902588,0.530479907989502,0.5044233798980713,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.9033995270729064,0.5105867385864258,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.8069548010826111,0.3787374198436737,0.3620329201221466,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.7184987664222717,0.2638210952281952,1.204304575920105,291.0166015625,291.1045227050781,289.1866760253906,285.6906433105469,291.1034240722656,297.3829650878906,291.0202941894531,1.0,0.6480257511138916,1.0,1.0,0.2773621082305908,1.0,-3.385132312774658,2.593479633331299,0.7916527390480042,1.8277270793914795,5.551115123125783e-17,5.551115123125783e-17,0.0,203.16506958007807,213.0,228.50393676757807,-0.0,3386.457275390625,1.0,283.4368896484375,288.5465393066406,287.0126342773437,287.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985488062142394e-05,0.500003457069397,3.0313222093049375e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1515794843435287,0.0,19.359848022460938,1895.4371337890625,0.0,0.0,0.2352713644504547,1.0,0.0,3.0,1.0,0.0
11988240,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.7148368954658508,0.2603200376033783,0.2381762117147445,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.8986738324165344,0.5313251614570618,0.5053504109382629,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.9990000128746032,0.9069189429283142,0.5124709010124207,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8066204786300659,0.3795604407787323,0.3629235029220581,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.7184802293777466,0.2646860480308532,1.2086504697799685,291.0634155273437,291.1297912597656,289.1662902832031,285.6791687011719,291.134521484375,297.3890380859375,291.066650390625,1.0,0.6500924825668335,1.0,1.0,0.2829424142837524,1.0,-3.3956003189086914,2.5827956199646,0.8128046989440918,1.814792275428772,5.551115123125783e-17,5.551115123125783e-17,0.0,204.56935119628903,216.0,182.8717041015625,-0.0,3418.76611328125,1.0,283.43682861328125,288.5465087890625,286.9468994140625,286.98150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598562994331587e-05,0.5000032782554626,3.0313490433087065e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1525468081235885,0.0,19.36000061035156,1895.4371337890625,0.0,0.0,0.2352721840143203,1.0,0.0,3.0,1.0,0.0
11988300,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.714309811592102,0.26078000664711,0.2386881858110427,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8977673053741455,0.5319845676422119,0.5060895681381226,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.9990000128746032,0.910153329372406,0.514729917049408,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8059718608856201,0.380226731300354,0.3636602759361267,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.7181828618049622,0.2654167115688324,1.21240234375,291.1045837402344,291.1499938964844,289.146240234375,285.6677551269531,291.165283203125,297.3921203613281,291.1075134277344,1.0,0.6521270871162415,1.0,1.0,0.288522720336914,1.0,-3.405222177505493,2.57140851020813,0.8338137269020081,1.801342487335205,5.551115123125783e-17,5.551115123125783e-17,0.0,206.129623413086,216.0,152.81126403808594,-0.0,3450.176513671875,1.0,283.436767578125,288.5465087890625,286.8841857910156,286.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,17999.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985709978849627e-05,0.5000026226043701,3.0313642221391213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1532472968101501,0.0,19.36006736755371,1895.4371337890625,0.0,0.0,0.235272616147995,1.0,0.0,3.0,1.0,0.0
11988360,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.7136029005050659,0.2611364126205444,0.2391080856323242,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.896669864654541,0.5324987173080444,0.5066989660263062,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.9990000128746032,0.9131600260734558,0.5171871781349182,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.805134654045105,0.3807684183120727,0.3642858564853668,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.7177113890647888,0.2660359442234039,1.2156883478164673,291.1278381347656,291.1499938964844,289.1264953613281,285.6564025878906,291.16046142578125,297.3929443359375,291.1283874511719,1.0,0.6541177034378052,1.0,1.0,0.2891390323638916,1.0,-3.414121627807617,2.574575185775757,0.8395463228225708,1.8025553226470947,5.551115123125783e-17,5.551115123125783e-17,0.0,207.7733764648437,219.0,105.6374282836914,-0.0,3480.63427734375,1.0,283.43670654296875,288.5464782714844,286.8238525390625,286.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985760910552926e-05,0.5000020265579224,3.0313737089081305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1537423431873321,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
11988420,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.7126435041427612,0.2613238990306854,0.2394015491008758,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.8953036069869995,0.5327842235565186,0.507124662399292,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.9990000128746032,0.9158153533935548,0.5199240446090698,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.8040387630462646,0.3811204731464386,0.3647579252719879,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.7169977426528931,0.2664892673492431,1.2183358669281006,291.13232421875,291.1499938964844,289.1070556640625,285.6451416015625,291.1512756347656,297.39093017578125,291.1325378417969,1.0,0.6560313105583191,1.0,1.0,0.2897553443908691,1.0,-3.4220330715179443,2.5780792236328125,0.8439537882804871,1.8043372631073,5.551115123125783e-17,5.551115123125783e-17,0.0,209.5234375,219.0,64.26084899902344,-0.0,3509.5224609375,1.0,283.4366455078125,288.54644775390625,286.76611328125,286.79656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985790014383383e-05,0.5000014901161194,3.031379400969536e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1539037823677063,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.235273003578186,1.0,0.0,3.0,1.0,0.0
11988480,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.711444079875946,0.2613703608512878,0.2395675778388977,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.8936982154846191,0.5328842997550964,0.5073709487915039,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.9990000128746032,0.918186366558075,0.5229016542434692,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.8027108907699585,0.3813147842884063,0.3650796115398407,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.716058611869812,0.2667979001998901,1.2203446626663208,291.1327209472656,291.1499938964844,289.0879211425781,285.6339416503906,291.14166259765625,297.3868713378906,291.1326599121094,1.0,0.6578525304794312,1.0,1.0,0.2903716564178467,1.0,-3.42891526222229,2.580859899520874,0.8480552434921265,1.80562686920166,5.551115123125783e-17,5.551115123125783e-17,0.0,211.35855102539065,222.0,34.81412887573242,-0.0,3536.580078125,1.0,283.43658447265625,288.54644775390625,286.7106018066406,286.7398376464844,293.1499938964844,293.1499938964844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580820427742e-05,0.500001072883606,3.0313826535760535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1538602411746978,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
11988540,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.7100132703781128,0.2612800598144531,0.2396063357591629,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.8918794989585876,0.5328085422515869,0.5074418783187866,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.9990000128746032,0.9202829003334044,0.5260870456695557,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.801171600818634,0.3813561201095581,0.365251213312149,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.7149026393890381,0.2669614255428314,1.221693992614746,291.12945556640625,291.1499938964844,289.0690612792969,285.622802734375,291.13165283203125,297.38092041015625,291.129150390625,1.0,0.6595656871795654,1.0,1.0,0.2909879684448242,1.0,-3.434710741043091,2.5828776359558105,0.851832926273346,1.806395530700684,5.551115123125783e-17,5.551115123125783e-17,0.0,213.26077270507807,222.0,15.048660278320312,-0.0,3561.531982421875,1.0,283.4365234375,288.5464172363281,286.6574401855469,286.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000007152557373,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1536576449871063,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988600,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.7084124088287354,0.2610843777656555,0.2395461648702621,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.8899301886558533,0.5326024889945984,0.5073818564414978,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.9990000128746032,0.9221667647361756,0.5293903946876526,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7994956970214844,0.3812799155712127,0.3653064668178558,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.7135890126228333,0.2670084536075592,1.2225042581558228,291.1240234375,291.1499938964844,289.05047607421875,285.6117248535156,291.1214294433594,297.3737487792969,291.12359619140625,1.0,0.6611730456352234,1.0,1.0,0.2916043102741241,1.0,-3.439581871032715,2.58424711227417,0.8553347587585449,1.80672025680542,5.551115123125783e-17,5.551115123125783e-17,0.0,215.1925506591797,225.0,0.8823674917221069,-0.0,3584.5185546875,1.0,283.4364624023437,288.5464172363281,286.6062927246094,286.6332397460937,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004768371582,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.153373897075653,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988660,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.7066519856452942,0.2607764303684234,0.2393815964460373,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.8878628015518188,0.5322604179382324,0.5071869492530823,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.9990000128746032,0.9238206148147584,0.53279048204422,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.7976914644241333,0.3810787498950958,0.3652392327785492,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.7121143937110901,0.266930490732193,1.2227365970611572,291.1156311035156,291.1499938964844,289.0321044921875,285.6007080078125,291.1086120605469,297.3653259277344,291.1149597167969,1.0,0.6626577377319336,1.0,1.0,0.2918897271156311,1.0,-3.4434404373168945,2.585923910140991,0.8575165271759033,1.807573318481445,5.551115123125783e-17,5.551115123125783e-17,0.0,217.1403045654297,225.0,-10.028227806091309,-0.0,3605.226806640625,1.0,283.4364013671875,288.54638671875,286.5574035644531,286.5832824707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1530176699161529,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.7047973275184631,0.260382205247879,0.2391377240419387,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8857296109199524,0.5318166613578796,0.5068930387496948,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.9990000128746032,0.9252913594245912,0.5362371206283569,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7958083748817444,0.3807812929153442,0.3650791049003601,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.7105211019515991,0.2667564153671264,1.2225261926651,291.10528564453125,291.1499938964844,289.0140075683594,285.5897521972656,291.0953674316406,297.3560791015625,291.1045227050781,1.0,0.6640377044677734,1.0,1.0,0.2921751737594604,1.0,-3.446495532989502,2.587109565734864,0.8593859672546387,1.808114051818848,5.551115123125783e-17,5.551115123125783e-17,0.0,219.0875244140625,228.0,-18.397668838500977,-0.0,3624.036865234375,1.0,283.43634033203125,288.54638671875,286.51031494140625,286.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1526187658309936,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.7028563618659973,0.259903222322464,0.2388148158788681,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8835418820381165,0.5312745571136475,0.5065020322799683,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.9990000128746032,0.926576554775238,0.5397151112556458,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.7938550114631653,0.3803881406784057,0.3648257255554199,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.7088086605072021,0.2664875984191894,1.221874475479126,291.0938720703125,291.1499938964844,288.99609375,285.5788269042969,291.08203125,297.3460998535156,291.0930480957031,1.0,0.6653075814247131,1.0,1.0,0.2924606204032898,1.0,-3.448733329772949,2.5877254009246826,0.8610079288482666,1.8082658052444456,5.551115123125783e-17,5.551115123125783e-17,0.0,221.0257568359375,228.0,-24.14908027648925,-0.0,3640.8466796875,1.0,283.436279296875,288.5463562011719,286.4651184082031,286.4890441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1521893292665481,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988840,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.7008575201034546,0.2593581974506378,0.238429918885231,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.8813267350196838,0.5306566953659058,0.506036102771759,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.9990000128746032,0.92771178483963,0.5432018041610718,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820007324219,0.7918581366539001,0.3799194097518921,0.3644982576370239,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.7070078253746033,0.2661445140838623,1.2208753824234009,291.0818786621094,291.1499938964844,288.9784240722656,285.5679931640625,291.068603515625,297.3356018066406,291.0810241699219,1.0,0.6664853096008301,1.0,1.0,0.2927460372447967,1.0,-3.450309991836548,2.587880373001098,0.8624296188354492,1.808103322982788,5.551115123125783e-17,5.551115123125783e-17,0.0,222.9503326416016,231.0,-28.29238510131836,-0.0,3655.993408203125,1.0,283.43621826171875,288.5463562011719,286.4214782714844,286.4444885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1517454087734222,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.6987951397895813,0.2587369680404663,0.2379734963178634,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.8790831565856934,0.5299520492553711,0.5054845809936523,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.9990000128746032,0.9286691546440125,0.5466889142990112,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.7898133993148804,0.3793627321720123,0.3640845119953155,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7051334381103516,0.2657156586647033,1.2194744348526,291.0693359375,291.1499938964844,288.9609375,285.55718994140625,291.0551452636719,297.3246154785156,291.0684509277344,1.0,0.6675519943237305,1.0,1.0,0.2930314838886261,1.0,-3.4511098861694336,2.5874946117401123,0.8636154532432556,1.8075717687606807,5.551115123125783e-17,5.551115123125783e-17,0.0,224.8515625,231.0,-30.998096466064453,-0.0,3669.129638671875,1.0,283.4361572265625,288.5463256835937,286.3797607421875,286.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1512918174266815,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.6966986060142517,0.2580683827400207,0.2374690920114517,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.876834511756897,0.5291949510574341,0.5048763751983643,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.9990000128746032,0.929511785507202,0.5501662492752075,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.7877470850944519,0.3787502944469452,0.3636121153831482,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.7032174468040466,0.265231043100357,1.217799186706543,291.0604248046875,291.1499938964844,288.9436340332031,285.5464172363281,291.0503234863281,297.3134765625,291.0599670410156,1.0,0.6685375571250916,1.0,1.0,0.2945162057876587,1.0,-3.4513731002807617,2.5830442905426025,0.8683286905288696,1.8031071424484253,5.551115123125783e-17,5.551115123125783e-17,0.0,226.73260498046875,234.0,-26.775922775268555,-0.0,3680.819091796875,1.0,283.43609619140625,288.5462951660156,286.33941650390625,286.3607482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1508583724498748,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6945919990539551,0.2573654055595398,0.2369260489940643,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8746058344841003,0.5284030437469482,0.5042250752449036,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.9990000128746032,0.9302636384963988,0.5536026954650879,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.7856821417808533,0.3780954480171203,0.3630909919738769,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.7012811303138733,0.2647011280059814,1.2158849239349363,291.0548095703125,291.1499938964844,288.9264831542969,285.53570556640625,291.0465393066406,297.3023986816406,291.054443359375,1.0,0.6694437265396118,1.0,1.0,0.2960008978843689,1.0,-3.451141119003296,2.577996730804444,0.8731442093849182,1.7981518507003784,5.551115123125783e-17,5.551115123125783e-17,0.0,228.580307006836,234.0,-21.631303787231445,-0.0,3691.107666015625,1.0,283.43603515625,288.5462951660156,286.300537109375,286.3210754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1504770815372467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6924906373023987,0.2566345632076263,0.2363555878400802,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.8724093437194824,0.5275831818580627,0.5035448670387268,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.9990000128746032,0.9309375882148744,0.5569902062416077,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.7836325168609619,0.3774065673351288,0.3625347316265106,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6993407607078552,0.264135479927063,1.213794231414795,291.04986572265625,291.1499938964844,288.90948486328125,285.5250244140625,291.0428771972656,297.2914733886719,291.0495300292969,1.0,0.6702854037284851,1.0,1.0,0.2974856197834015,1.0,-3.450529098510742,2.572686195373535,0.8778427839279175,1.7930166721343994,5.551115123125783e-17,5.551115123125783e-17,0.0,230.3954315185547,237.0,-17.8155460357666,-0.0,3700.274658203125,1.0,283.4359741210937,288.5462646484375,286.262939453125,286.2827453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.150134190917015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.690390944480896,0.2558681666851043,0.2357520014047622,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.8702434301376343,0.5267266035079956,0.5028292536735535,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9990000128746032,0.9315093159675598,0.5603237748146057,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.7815954089164734,0.3766748607158661,0.3619365096092224,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.6973926424980164,0.2635267972946167,1.211498498916626,291.04547119140625,291.1499938964844,288.89263916015625,285.5143737792969,291.039306640625,297.2806701660156,291.045166015625,1.0,0.6710516810417175,1.0,1.0,0.2989703118801117,1.0,-3.4494717121124268,2.567068576812744,0.8824030756950378,1.7876728773117063,5.551115123125783e-17,5.551115123125783e-17,0.0,232.1718139648437,237.0,-15.278295516967772,-0.0,3708.12451171875,1.0,283.4359130859375,288.5462646484375,286.2268981933594,286.2460021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.14982770383358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.688295304775238,0.2550761997699737,0.2351250499486923,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.8681039214134216,0.525842547416687,0.5020879507064819,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.9990000128746032,0.932004988193512,0.5636209845542908,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.7795715928077698,0.3759125173091888,0.3613088726997375,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.6954428553581238,0.262888640165329,1.209065556526184,291.0413513183594,291.1499938964844,288.8759155273437,285.5037841796875,291.03582763671875,297.2699890136719,291.0410461425781,1.0,0.6717682480812073,1.0,1.0,0.3004550337791443,1.0,-3.4481115341186523,2.561243772506714,0.8868677020072937,1.7821893692016602,5.551115123125783e-17,5.551115123125783e-17,0.0,233.9252014160156,240.0,-13.349817276000977,-0.0,3715.09423828125,1.0,283.43585205078125,288.5462341308594,286.19195556640625,286.2104187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.149540290236473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.6862000226974487,0.2542573511600494,0.2344714999198913,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8659873604774475,0.5249298214912415,0.5013169050216675,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.9990000128746032,0.9324162006378174,0.5668834447860718,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.7775569558143616,0.3751169741153717,0.3606474101543426,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.6934871077537537,0.2622187435626983,1.2064778804779053,291.0397644042969,291.1499938964844,288.8593139648437,285.4931945800781,291.0374450683594,297.2594909667969,291.03973388671875,1.0,0.6724287867546082,1.0,1.0,0.3026260435581207,1.0,-3.4464147090911865,2.55307936668396,0.8933353424072266,1.7744474411010742,5.551115123125783e-17,5.551115123125783e-17,0.0,235.65328979492188,240.0,-8.474215507507324,-0.0,3721.072265625,1.0,283.435791015625,288.5462341308594,286.1583251953125,286.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1492848247289657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6841162443161011,0.2534223794937134,0.2338001281023025,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.8639013767242432,0.5240010023117065,0.5005265474319458,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.9990000128746032,0.9327670335769652,0.570107102394104,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.7755606770515442,0.3742997050285339,0.3599620163440704,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6915366053581238,0.261527806520462,1.2037805318832395,291.0403137207031,291.1499938964844,288.8428039550781,285.482666015625,291.0397033691406,297.24920654296875,291.0403747558594,1.0,0.6730465888977051,1.0,1.0,0.3047970533370971,1.0,-3.4444658756256104,2.544602155685425,0.899863600730896,1.7664475440979004,5.551115123125783e-17,5.551115123125783e-17,0.0,237.35850524902344,243.0,-3.64819598197937,-0.0,3726.293212890625,1.0,283.43572998046875,288.54620361328125,286.125732421875,286.1429138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1490690857172012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.682045042514801,0.2525670826435089,0.2331095039844513,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8618475198745728,0.5230510234832764,0.4997155368328094,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9990000128746032,0.933039128780365,0.5732863545417786,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.7735830545425415,0.373455137014389,0.3592498004436493,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.689591646194458,0.2608118653297424,1.2009631395339966,291.0416564941406,291.1499938964844,288.82635498046875,285.4721374511719,291.0421142578125,297.2392272949219,291.041748046875,1.0,0.6736162900924683,1.0,1.0,0.3069680631160736,1.0,-3.4422380924224854,2.535940647125244,0.9062973260879515,1.7583245038986206,5.551115123125783e-17,5.551115123125783e-17,0.0,239.0362548828125,243.0,-0.3854908943176269,-0.0,3730.6650390625,1.0,283.4356689453125,288.54620361328125,286.09442138671875,286.1110534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1488929539918899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.6799858808517456,0.2516961097717285,0.2324051260948181,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.859820544719696,0.5220837593078613,0.4988891184329986,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.9990000128746032,0.9332507252693176,0.576436460018158,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.7716225981712341,0.3725898563861847,0.3585184216499328,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.6876537799835205,0.2600780427455902,1.198064923286438,291.0433044433594,291.1499938964844,288.8099975585937,285.461669921875,291.0445861816406,297.2294311523437,291.0434265136719,1.0,0.674155056476593,1.0,1.0,0.30913907289505,1.0,-3.439821243286133,2.52715802192688,0.9126632809638976,1.7501224279403689,5.551115123125783e-17,5.551115123125783e-17,0.0,240.698974609375,246.0,2.0866048336029053,-0.0,3734.478759765625,1.0,283.43560791015625,288.5461730957031,286.0639953613281,286.080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1487365067005157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.67793208360672,0.2508026957511902,0.2316810190677642,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8578147888183594,0.5210908055305481,0.498039573431015,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.9990000128746032,0.9333765506744384,0.579559326171875,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.7696725726127625,0.3716950714588165,0.3577597439289093,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.6857163310050964,0.2593194544315338,1.1950554847717283,291.0453491210937,291.1499938964844,288.793701171875,285.451171875,291.04718017578125,297.2198181152344,291.04547119140625,1.0,0.6746542453765869,1.0,1.0,0.3113100826740265,1.0,-3.437152147293091,2.518212080001831,0.918940007686615,1.7418134212493896,5.551115123125783e-17,5.551115123125783e-17,0.0,242.34454345703125,246.0,3.754064798355103,-0.0,3737.5703125,1.0,283.435546875,288.546142578125,286.0346984863281,286.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1486014872789383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.6758835911750793,0.2498901635408401,0.2309402227401733,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.8558269739151001,0.5200751423835754,0.4971696734428406,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9990000128746032,0.9334299564361572,0.582663893699646,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.7677321434020996,0.3707752823829651,0.3569781482219696,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.6837800145149231,0.258540391921997,1.1919559240341189,291.0474548339844,291.1499938964844,288.7774353027344,285.44073486328125,291.049560546875,297.2103271484375,291.0475769042969,1.0,0.675123929977417,1.0,1.0,0.3134425580501556,1.0,-3.434281587600708,2.5092575550079346,0.925024151802063,1.7335402965545654,5.551115123125783e-17,5.551115123125783e-17,0.0,243.98028564453125,249.0,4.795950889587402,-0.0,3740.105712890625,1.0,283.4354858398437,288.546142578125,286.0062866210937,286.0213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1484782248735427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.6738370656967163,0.2489569783210754,0.2301813960075378,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.8538529872894287,0.5190343856811523,0.4962770640850067,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9990000128746032,0.933405876159668,0.5857557058334351,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.7657977342605591,0.3698285520076751,0.3561717867851257,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.6818417906761169,0.2577396035194397,1.188760757446289,291.04962158203125,291.1499938964844,288.7611999511719,285.4302673339844,291.0519714355469,297.2009582519531,291.0497436523437,1.0,0.6755642890930176,1.0,1.0,0.3155750036239624,1.0,-3.4312009811401367,2.5001792907714844,0.9310216307640076,1.7251906394958496,5.551115123125783e-17,5.551115123125783e-17,0.0,245.60877990722656,249.0,5.510097026824951,-0.0,3742.080810546875,1.0,283.4354248046875,288.5461120605469,285.978759765625,285.99334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1483639329671859,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.6717948913574219,0.2480059713125229,0.2294069230556488,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.8518930673599243,0.5179715752601624,0.4953644275665283,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.9990000128746032,0.9333149790763856,0.5888367295265198,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.7638709545135498,0.3688585460186004,0.3553439378738403,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.679904043674469,0.2569201588630676,1.185483455657959,291.0518798828125,291.1499938964844,288.7449645996094,285.4198608398437,291.0544128417969,297.191650390625,291.052001953125,1.0,0.6759805083274841,1.0,1.0,0.3177074790000915,1.0,-3.427941083908081,2.4909920692443848,0.9369491934776306,1.7167718410491943,5.551115123125783e-17,5.551115123125783e-17,0.0,247.2324676513672,237.0,6.063278675079346,-0.0,3743.583740234375,1.0,283.43536376953125,288.5461120605469,285.951904296875,285.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1482561081647873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.6710212826728821,0.2470214217901229,0.2285353988409042,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8514711856842041,0.5168692469596863,0.4943452179431915,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.9990000128746032,0.9332513213157654,0.5885259509086609,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.7633363604545593,0.3678473532199859,0.3544076383113861,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.6792632341384888,0.2560652196407318,1.1817152500152588,291.0543518066406,291.1499938964844,288.7287292480469,285.409423828125,291.0564880371094,297.1827392578125,291.054443359375,1.0,0.6743700504302979,1.0,1.0,0.3198399543762207,1.0,-3.419651985168457,2.478384733200073,0.9412671327590942,1.7062506675720217,5.551115123125783e-17,5.551115123125783e-17,0.0,246.68630981445312,237.0,6.357102394104004,-0.0,3720.144287109375,1.0,283.435302734375,288.54608154296875,285.9258728027344,285.9396057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1481549739837646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
