time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6709539294242859,0.2460168153047561,0.2275980561971664,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.8519138097763062,0.5157384276390076,0.4932503700256347,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.9990000128746032,0.9334025382995604,0.5862796902656555,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.7635794878005981,0.3668065071105957,0.353394091129303,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6793461441993713,0.2551884949207306,1.17760968208313,291.0565490722656,291.1499938964844,288.7124938964844,285.39898681640625,291.05859375,297.17535400390625,291.0566101074219,1.0,0.6719459891319275,1.0,1.0,0.3219724297523498,1.0,-3.408355236053467,2.463793992996216,0.944561243057251,1.6942867040634155,5.551115123125783e-17,5.551115123125783e-17,0.0,244.8833770751953,240.0,6.362633228302002,-0.0,3682.232421875,1.0,283.43524169921875,288.54608154296875,285.9006042480469,285.9139099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.148057609796524,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6700997948646545,0.2450059950351715,0.2266913801431656,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.8514145612716675,0.51459139585495,0.4921786487102508,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.9990000128746032,0.933655858039856,0.586067259311676,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.7629606127738953,0.3657494783401489,0.3524030745029449,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6786227226257324,0.2543066143989563,1.173654556274414,291.05792236328125,291.1499938964844,288.6962280273437,285.3885803222656,291.0595092773437,297.1691589355469,291.0579528808594,1.0,0.6708307266235352,1.0,1.0,0.3238627910614013,1.0,-3.399759292602539,2.4518256187438965,0.9479336738586426,1.6841387748718262,5.551115123125783e-17,5.551115123125783e-17,0.0,244.3640899658203,240.0,5.383338928222656,-0.0,3658.49267578125,1.0,283.4351806640625,288.5460510253906,285.8761291503906,285.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1479608118534088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.6689066886901855,0.2439779639244079,0.2257938683032989,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8505086302757263,0.513418436050415,0.4911081194877624,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.9990000128746032,0.9338101744651794,0.5867241621017456,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.7619689106941223,0.3646677136421203,0.3514140248298645,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.6775531768798828,0.2534103095531463,1.169755220413208,291.0590209960937,291.1499938964844,288.679931640625,285.3781433105469,291.0603942871094,297.1628723144531,291.0590515136719,1.0,0.6699613928794861,1.0,1.0,0.3257531523704529,1.0,-3.392301321029663,2.4406843185424805,0.9516171216964722,1.6746749877929688,5.551115123125783e-17,5.551115123125783e-17,0.0,244.4031982421875,243.0,4.568511009216309,-0.0,3640.80078125,1.0,283.4351501464844,288.5460205078125,285.8523254394531,285.86492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.147861048579216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.6674917340278625,0.2429267466068267,0.224889725446701,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.8493421673774719,0.5122136473655701,0.4900221824645996,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.9990000128746032,0.9338337182998656,0.5879269242286682,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.760735809803009,0.3635551035404205,0.3504105508327484,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.6762570738792419,0.2524926662445068,1.1658333539962769,291.06005859375,291.1499938964844,288.66357421875,285.36773681640625,291.0612487792969,297.15625,291.0600891113281,1.0,0.6693329811096191,1.0,1.0,0.3276435136795044,1.0,-3.3854293823242188,2.429959297180176,0.9554699659347534,1.6655038595199585,5.551115123125783e-17,5.551115123125783e-17,0.0,244.78469848632807,243.0,4.0150580406188965,-0.0,3626.54931640625,1.0,283.4350891113281,288.5460205078125,285.8292236328125,285.8414611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1477600038051605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.6659254431724548,0.2418539971113205,0.2239748239517212,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.8480004668235779,0.5109801292419434,0.488918125629425,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.9990000128746032,0.9337366223335266,0.5894973874092102,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.7593391537666321,0.3624143004417419,0.3493894934654236,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.6748048663139343,0.251554012298584,1.161862015724182,291.0610046386719,291.1499938964844,288.6471252441406,285.3572998046875,291.0620422363281,297.1492919921875,291.0610046386719,1.0,0.6688587069511414,1.0,1.0,0.3295339047908783,1.0,-3.3788845539093018,2.41947603225708,0.9594084620475768,1.6565049886703491,5.551115123125783e-17,5.551115123125783e-17,0.0,245.3955993652344,231.0,3.567495107650757,-0.0,3614.446044921875,1.0,283.4350280761719,288.5459899902344,285.8066711425781,285.8185729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1476590782403946,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.6654580235481262,0.2407465130090713,0.2229695171117782,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8480028510093689,0.5097039341926575,0.4877122044563293,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.9990000128746032,0.9336190223693848,0.5880382061004639,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.7591544985771179,0.361230731010437,0.3482665717601776,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.6744868159294128,0.250579684972763,1.157440185546875,291.06201171875,291.1499938964844,288.630615234375,285.3468322753906,291.0623779296875,297.1423034667969,291.0619506835937,1.0,0.6665231585502625,1.0,1.0,0.3314242660999298,1.0,-3.367817640304565,2.405963659286499,0.9618539214134216,1.6456812620162964,5.551115123125783e-17,5.551115123125783e-17,0.0,244.06788635253903,231.0,3.1098556518554688,-0.0,3580.500244140625,1.0,283.4349670410156,288.5459899902344,285.78472900390625,285.7963256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1475582122802734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6656208634376526,0.2396140694618225,0.2218974232673645,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.8487886190414429,0.5083919763565063,0.4864272773265838,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9990000128746032,0.9336790442466736,0.5847988128662109,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.7596697211265564,0.3600111901760101,0.3470641374588012,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6748205423355103,0.2495787143707275,1.152677297592163,291.0621643066406,291.1499938964844,288.614013671875,285.3363647460937,291.0617370605469,297.13653564453125,291.0620422363281,1.0,0.6634371876716614,1.0,1.0,0.3331896066665649,1.0,-3.353917360305786,2.390988826751709,0.9629284143447876,1.6339014768600464,5.551115123125783e-17,5.551115123125783e-17,0.0,241.58883666992188,234.0,1.883386254310608,-0.0,3533.52099609375,1.0,283.4349060058594,288.54595947265625,285.76336669921875,285.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1474538147449493,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6648815274238586,0.2384733408689499,0.2208625525236129,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8484857082366943,0.5070607662200928,0.4851711690425873,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.9990000128746032,0.9337841272354126,0.5839374661445618,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.759192705154419,0.3587731420993805,0.3458909094333648,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6742236614227295,0.2485704272985458,1.1480988264083862,291.061767578125,291.1499938964844,288.5972900390625,285.3258972167969,291.0614318847656,297.13153076171875,291.0616760253906,1.0,0.6618361473083496,1.0,1.0,0.3349549472332001,1.0,-3.343197822570801,2.37822699546814,0.9649707078933716,1.6234276294708252,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61080932617188,234.0,0.9617397785186768,-0.0,3502.86181640625,1.0,283.4348449707031,288.54595947265625,285.7425537109375,285.7535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.147344559431076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6637507677078247,0.2373147010803222,0.219837874174118,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8477102518081665,0.5057030916213989,0.4839169085025787,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.9990000128746032,0.9337633848190308,0.5840908288955688,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.7582837343215942,0.3575089275836944,0.3447200357913971,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6732234954833984,0.2475457936525344,1.1435774564743042,291.0616149902344,291.1499938964844,288.5804138183594,285.3153686523437,291.0611877441406,297.1261901855469,291.0615234375,1.0,0.66054767370224,1.0,1.0,0.3367202877998352,1.0,-3.3337936401367188,2.3663547039031982,0.9674387574195862,1.6136618852615356,5.551115123125783e-17,5.551115123125783e-17,0.0,240.2801971435547,237.0,0.5344688892364502,-0.0,3479.09375,1.0,283.434814453125,288.5459289550781,285.7221984863281,285.7329406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1472346931695938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.662345826625824,0.236131951212883,0.2188083976507187,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.8466083407402039,0.5043124556541443,0.4826489090919494,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.9990000128746032,0.933582603931427,0.5849332213401794,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.7570738196372986,0.3562119007110595,0.3435356318950653,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.6719399690628052,0.2464977502822876,1.1390373706817627,291.0613708496094,291.1499938964844,288.5634460449219,285.3048400878906,291.060791015625,297.12030029296875,291.061279296875,1.0,0.659568727016449,1.0,1.0,0.3384856283664703,1.0,-3.325157642364502,2.355019807815552,0.9701377749443054,1.6042697429656982,5.551115123125783e-17,5.551115123125783e-17,0.0,240.37994384765625,237.0,0.1670486479997635,-0.0,3459.6533203125,1.0,283.43475341796875,288.5458984375,285.702392578125,285.7128601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.147125169634819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.6607567667961121,0.2349269390106201,0.2177693247795105,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.8452889323234558,0.5028923749923706,0.4813639521598816,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.9990000128746032,0.9332597851753236,0.5862342715263367,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.7556625008583069,0.3548853099346161,0.3423342108726501,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.6704642176628113,0.2454270720481872,1.1344497203826904,291.0610046386719,291.1499938964844,288.5462951660156,285.2942810058594,291.0602722167969,297.11395263671875,291.0609130859375,1.0,0.6587875485420227,1.0,1.0,0.3402509987354278,1.0,-3.3169636726379395,2.344003915786743,0.9729598164558412,1.5951025485992432,5.551115123125783e-17,5.551115123125783e-17,0.0,240.7646331787109,240.0,-0.2228712290525436,-0.0,3442.925537109375,1.0,283.4346923828125,288.5458984375,285.6829528808594,285.6932067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1470157504081726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.6589769721031189,0.2336937338113784,0.2167156487703323,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8437449336051941,0.5014354586601257,0.4800554513931274,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.9327643513679504,0.5880109667778015,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.7540425062179565,0.3535217344760895,0.3411090672016144,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.6687877774238586,0.2443271726369857,1.1297863721847534,291.0604858398437,291.1499938964844,288.52899169921875,285.2836608886719,291.0596008300781,297.1070251464844,291.06036376953125,1.0,0.6582054495811462,1.0,1.0,0.3420255780220032,1.0,-3.309178590774536,2.333256244659424,0.9759224057197572,1.586117386817932,5.551115123125783e-17,5.551115123125783e-17,0.0,241.4441833496093,240.0,-0.5943674445152283,-0.0,3428.864013671875,1.0,283.43463134765625,288.5458679199219,285.6640319824219,285.674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1469062864780426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.6570805311203003,0.2324362993240356,0.2156468778848648,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.8420634865760803,0.4999470114707947,0.478724330663681,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.9990000128746032,0.9321298599243164,0.5900828838348389,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.7522946000099182,0.3521265387535095,0.339861124753952,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.6669859290122986,0.2432015389204025,1.125041961669922,291.059814453125,291.1499938964844,288.5115051269531,285.2730407714844,291.0587463378906,297.0997009277344,291.0596923828125,1.0,0.6577391028404236,1.0,1.0,0.3438001871109009,1.0,-3.301577091217041,2.322652816772461,0.9789242148399352,1.5772383213043213,5.551115123125783e-17,5.551115123125783e-17,0.0,242.3065795898437,228.0,-0.993636429309845,-0.0,3416.3046875,1.0,283.4345703125,288.5458679199219,285.6455078125,285.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1467964947223663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.6562756896018982,0.2311456650495529,0.2144864350557327,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.8417395949363708,0.498418241739273,0.4772908985614776,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.9990000128746032,0.9314794540405272,0.5890321731567383,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7517616152763367,0.3506906032562256,0.3385103344917297,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.6663219928741455,0.2420402467250824,1.119832158088684,291.05914306640625,291.1499938964844,288.4938049316406,285.2623596191406,291.057373046875,297.0924072265625,291.0589599609375,1.0,0.6553532481193542,1.0,1.0,0.3455747663974762,1.0,-3.289320468902588,2.3089847564697266,0.980335772037506,1.5665212869644165,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1738128662109,228.0,-1.5135574340820312,-0.0,3381.984619140625,1.0,283.4345092773437,288.5458374023437,285.6273193359375,285.6369323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1466858088970184,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.6560528874397278,0.2298319935798645,0.2132621556520462,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.8421538472175598,0.4968562126159668,0.4757820963859558,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9990000128746032,0.9309913516044616,0.5862574577331543,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7518821358680725,0.3492211699485779,0.337083488702774,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.6662664413452148,0.240852802991867,1.1142898797988892,291.0579833984375,291.1499938964844,288.4759216308594,285.2516174316406,291.0558166503906,297.0862121582031,291.0577697753906,1.0,0.6522413492202759,1.0,1.0,0.3473493754863739,1.0,-3.274322509765625,2.2935736179351807,0.9807491302490234,1.5545501708984375,5.551115123125783e-17,5.551115123125783e-17,0.0,238.92613220214844,231.0,-2.225834369659424,-0.0,3335.4921875,1.0,283.4344787597656,288.5458374023437,285.6094970703125,285.618896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1465722322463989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.6550357341766357,0.2285095602273941,0.2120688557624817,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8415922522544861,0.4952742457389831,0.4742952883243561,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.9990000128746032,0.9305642247200012,0.5856595039367676,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.7511193752288818,0.3477321565151214,0.33567875623703,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.6653784513473511,0.2396554946899414,1.108891844749451,291.0565795898437,291.1499938964844,288.45782470703125,285.2408447265625,291.0546264648437,297.0809020996094,291.056396484375,1.0,0.6505184173583984,1.0,1.0,0.3491239547729492,1.0,-3.262188196182251,2.280112028121948,0.9820762276649476,1.543700098991394,5.551115123125783e-17,5.551115123125783e-17,0.0,238.0495147705078,231.0,-2.620917558670044,-0.0,3303.40283203125,1.0,283.4344177246094,288.5458068847656,285.592041015625,285.6012878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1464567631483078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.653641939163208,0.2271697670221328,0.2108868509531021,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.8405640125274658,0.4936658442020416,0.4728109538555145,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.9990000128746032,0.9300073385238647,0.5860917568206787,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.7499342560768127,0.3462168872356415,0.3342768549919128,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.6640951633453369,0.2384411990642547,1.1035499572753906,291.0556335449219,291.1499938964844,288.439453125,285.2300109863281,291.05401611328125,297.0752868652344,291.0555114746094,1.0,0.6491227746009827,1.0,1.0,0.3509756326675415,1.0,-3.2513906955718994,2.2673232555389404,0.9840673208236694,1.5333324670791626,5.551115123125783e-17,5.551115123125783e-17,0.0,237.830078125,219.0,-2.3426010608673096,-0.0,3278.116943359375,1.0,283.4343566894531,288.5457763671875,285.5749206542969,285.583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1463441550731659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.6532352566719055,0.2258015871047973,0.2096245288848877,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.8407791256904602,0.492021381855011,0.4712353050708771,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.9990000128746032,0.9294373393058776,0.5836648941040039,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.7498552799224854,0.3446650207042694,0.3327831923961639,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.6638492345809937,0.2371972501277923,1.0978052616119385,291.05499267578125,291.1499938964844,288.4208679199219,285.2191467285156,291.05291748046875,297.06964111328125,291.0548095703125,1.0,0.6459383964538574,1.0,1.0,0.3528273105621338,1.0,-3.2363688945770264,2.25177264213562,0.984596312046051,1.5213325023651123,5.551115123125783e-17,5.551115123125783e-17,0.0,235.80186462402344,219.0,-2.2008657455444336,-0.0,3233.65283203125,1.0,283.4342956542969,288.5457763671875,285.55810546875,285.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1462349593639373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.6533021926879883,0.2244152575731277,0.2083115875720977,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.8416047692298889,0.4903486669063568,0.4695979952812195,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.9990000128746032,0.9290136098861694,0.5798320174217224,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.7503123879432678,0.3430847227573395,0.3312273323535919,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.6641029715538025,0.2359332591295242,1.0918004512786863,291.0539855957031,291.1499938964844,288.4020080566406,285.20819091796875,291.0516662597656,297.06494140625,291.0537414550781,1.0,0.6421932578086853,1.0,1.0,0.3546789884567261,1.0,-3.2191286087036133,2.234844207763672,0.9842844605445862,1.5083374977111816,5.551115123125783e-17,5.551115123125783e-17,0.0,232.88156127929688,222.0,-2.414607524871826,-0.0,3179.819580078125,1.0,283.43426513671875,288.5457458496094,285.5415344238281,285.55029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1461263000965118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.652500569820404,0.2230231165885925,0.2070368826389312,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8413506746292114,0.4886593222618103,0.4679905474185943,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.9990000128746032,0.9286304712295532,0.578399658203125,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.7497971653938293,0.3414880931377411,0.3297013640403747,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.6634435057640076,0.234663188457489,1.0859806537628174,291.0527038574219,291.1499938964844,288.38287353515625,285.1972045898437,291.0507202148437,297.0609436035156,291.0525207519531,1.0,0.6399582624435425,1.0,1.0,0.3565306663513183,1.0,-3.2050933837890625,2.220081090927124,0.9850125312805176,1.496600866317749,5.551115123125783e-17,5.551115123125783e-17,0.0,231.4633026123047,222.0,-2.5576133728027344,-0.0,3141.626953125,1.0,283.4342041015625,288.5457458496094,285.5252685546875,285.53387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1460181474685669,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.6512834429740906,0.2216168791055679,0.2057788968086242,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.8405758738517761,0.4869475662708282,0.4663920700550079,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9990000128746032,0.9281120896339417,0.5781090259552002,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.748813271522522,0.3398694992065429,0.3281848430633545,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.6623469591140747,0.2333799749612808,1.0802470445632937,291.0516662597656,291.1499938964844,288.3634338378906,285.1861267089844,291.0497436523437,297.0565490722656,291.0514831542969,1.0,0.6381090879440308,1.0,1.0,0.3583823442459106,1.0,-3.192588806152344,2.206339120864868,0.9862496852874756,1.4856538772583008,5.551115123125783e-17,5.551115123125783e-17,0.0,230.76687622070312,225.0,-2.509570598602295,-0.0,3110.917724609375,1.0,283.43414306640625,288.54571533203125,285.50927734375,285.5177307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1459119468927383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.6497616171836853,0.2201901078224182,0.204521968960762,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.8394213318824768,0.4852067530155182,0.4647862017154693,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9990000128746032,0.9274168014526368,0.5786377191543579,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.7474864721298218,0.3382236361503601,0.3266618251800537,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.6609289050102234,0.2320765852928161,1.0745216608047483,291.0508117675781,291.1499938964844,288.3436889648437,285.1749572753906,291.0491943359375,297.0513000488281,291.0506896972656,1.0,0.6366426348686218,1.0,1.0,0.3603372275829315,1.0,-3.181065559387207,2.1929807662963867,0.9880847334861756,1.474880933761597,5.551115123125783e-17,5.551115123125783e-17,0.0,230.5787048339844,225.0,-2.1845972537994385,-0.0,3085.25537109375,1.0,283.43408203125,288.54571533203125,285.4934997558594,285.5018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1458087414503097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.6480405330657959,0.2187447696924209,0.2032602280378341,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.8380173444747925,0.4834406971931457,0.4631687998771667,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9265686273574828,0.5797039270401001,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7459366321563721,0.3365572690963745,0.3251304030418396,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.6592987775802612,0.2307541668415069,1.0687718391418457,291.050048828125,291.1499938964844,288.3236389160156,285.1637268066406,291.0484313964844,297.0453796386719,291.0499267578125,1.0,0.6354215145111084,1.0,1.0,0.3622921407222748,1.0,-3.17012882232666,2.1800222396850586,0.9901066422462464,1.464381456375122,5.551115123125783e-17,5.551115123125783e-17,0.0,230.72276306152344,228.0,-2.014608144760132,-0.0,3062.785888671875,1.0,283.4340515136719,288.5456848144531,285.4779663085937,285.4861755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1457083970308303,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6461235284805298,0.2172759771347046,0.2019892930984497,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8363667726516724,0.4816431403160095,0.4615342020988464,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.925538182258606,0.581303596496582,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7441673874855042,0.33486407995224,0.3235864043235779,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6574588418006897,0.229407325387001,1.0629730224609375,291.0491027832031,291.1499938964844,288.3032531738281,285.1524353027344,291.04736328125,297.0388488769531,291.0489501953125,1.0,0.6344390511512756,1.0,1.0,0.3642470240592956,1.0,-3.159729242324829,2.167449474334717,0.9922797679901124,1.454153537750244,5.551115123125783e-17,5.551115123125783e-17,0.0,231.1961975097656,228.0,-2.1602818965911865,-0.0,3043.3486328125,1.0,283.4339904785156,288.545654296875,285.4626159667969,285.4707336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1456093341112136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.6440896987915039,0.2157873511314392,0.2007080167531967,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479736328125,0.8345654010772705,0.4798190295696258,0.459882527589798,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.9990000128746032,0.9243650436401368,0.5832331776618958,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479736328125,0.7422651052474976,0.3331470489501953,0.3220283687114715,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.6554923057556152,0.2280395328998565,1.0571181774139404,291.0479736328125,291.1499938964844,288.2825012207031,285.1410522460937,291.0460205078125,297.03192138671875,291.0477905273437,1.0,0.6335996389389038,1.0,1.0,0.3662019073963165,1.0,-3.149609565734864,2.1550960540771484,0.9945136308670044,1.4440851211547852,5.551115123125783e-17,5.551115123125783e-17,0.0,231.8740234375,216.0,-2.5035250186920166,-0.0,3025.69775390625,1.0,283.4339294433594,288.545654296875,285.4474792480469,285.4554748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1455093473196029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.6430567502975464,0.2142667025327682,0.1993386447429657,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.8340649008750916,0.4779548943042755,0.4581316113471985,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.9990000128746032,0.9231483936309814,0.5821309089660645,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.7415068745613098,0.3313919305801391,0.3203732371330261,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.6545888781547546,0.2266374230384826,1.0508164167404177,291.0467529296875,291.1499938964844,288.26141357421875,285.1295471191406,291.04400634765625,297.02496337890625,291.0464782714844,1.0,0.6308680176734924,1.0,1.0,0.3681568205356598,1.0,-3.1349806785583496,2.13986611366272,0.9951143264770508,1.4323256015777588,5.551115123125783e-17,5.551115123125783e-17,0.0,230.6448211669922,216.0,-3.074599266052246,-0.0,2988.521240234375,1.0,283.43389892578125,288.5456237792969,285.4325256347656,285.4404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1454071104526519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.6425969004631042,0.2127247750759124,0.1979052275419235,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.8343266844749451,0.4760583341121673,0.4563042819499969,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.9990000128746032,0.9220941066741944,0.5792259573936462,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.7414112091064453,0.3296059966087341,0.3186430633068084,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.6542952060699463,0.2252104431390762,1.044180393218994,291.0451965332031,291.1499938964844,288.23992919921875,285.11798095703125,291.0424499511719,297.01910400390625,291.0449523925781,1.0,0.6273613572120667,1.0,1.0,0.3702086210250854,1.0,-3.1175127029418945,2.1226255893707275,0.9948870539665222,1.419074296951294,5.551115123125783e-17,5.551115123125783e-17,0.0,228.27117919921875,219.0,-3.416334629058838,-0.0,2939.71435546875,1.0,283.433837890625,288.5456237792969,285.417724609375,285.425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1453012824058532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6413503885269165,0.2111790627241134,0.196510449051857,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.8335722088813782,0.4741475284099579,0.4545073211193084,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.9990000128746032,0.9210905432701112,0.5786210894584656,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.7404154539108276,0.3278076648712158,0.31694495677948,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6531627774238586,0.22377809882164,1.037725806236267,291.0436706542969,291.1499938964844,288.2180480957031,285.1062927246094,291.0412292480469,297.0140075683594,291.0434875488281,1.0,0.6253344416618347,1.0,1.0,0.3722604215145111,1.0,-3.1031365394592285,2.107429981231689,0.9957067370414734,1.406996250152588,5.551115123125783e-17,5.551115123125783e-17,0.0,227.3290863037109,219.0,-3.449097156524658,-0.0,2905.260498046875,1.0,283.43377685546875,288.54559326171875,285.403076171875,285.41082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1451959162950515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.6397669911384583,0.209620326757431,0.1951291412115097,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.8323767185211182,0.4722152948379516,0.4527159333229065,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.9990000128746032,0.9199668765068054,0.5790019631385803,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.7390299439430237,0.3259895741939544,0.3152540922164917,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.651671290397644,0.2223327457904815,1.0313358306884766,291.0423583984375,291.1499938964844,288.19580078125,285.0945129394531,291.0399169921875,297.0086364746094,291.04217529296875,1.0,0.6236213445663452,1.0,1.0,0.3743122518062591,1.0,-3.090062141418457,2.093101739883423,0.9969603419303894,1.3955979347229004,5.551115123125783e-17,5.551115123125783e-17,0.0,227.0078125,222.0,-3.387842893600464,-0.0,2876.974609375,1.0,283.4337463378906,288.54559326171875,285.3885803222656,285.3962707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1450922936201095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.6379507184028625,0.2080427259206771,0.1937472075223922,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.8308767676353455,0.4702552855014801,0.4509151875972748,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.9990000128746032,0.9186817407608032,0.5800522565841675,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.7373745441436768,0.3241451680660248,0.3135554194450378,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.6499329805374146,0.2208683788776397,1.0249420404434204,291.0408935546875,291.1499938964844,288.1731262207031,285.0826416015625,291.038330078125,297.0028076171875,291.0406799316406,1.0,0.6222243905067444,1.0,1.0,0.3763640522956848,1.0,-3.077767848968506,2.079319477081299,0.998448371887207,1.3845784664154053,5.551115123125783e-17,5.551115123125783e-17,0.0,227.1015167236328,222.0,-3.5634236335754395,-0.0,2852.63232421875,1.0,283.4336853027344,288.5455627441406,285.3742370605469,285.3818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1449892073869705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991600,296.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.6359885334968567,0.0,0.1923635452985763,296.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.8291809558868408,0.0,0.449105441570282,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.9990000128746032,0.0,0.5815350413322449,296.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.7355468273162842,0.0,0.3118488788604736,296.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.6480416655540466,0.0,1.018539547920227,291.03924560546875,294.1499938964844,288.1499938964844,285.0706481933594,291.0364685058594,296.9967346191406,291.0390014648437,0.0,0.0,1.0,1.0,0.3784158825874328,1.0,-3.0659608840942383,2.0658950805664062,1.0000656843185425,1.373810887336731,0.0,0.0,0.0,227.4647216796875,60.0,-3.92012619972229,-0.0,2830.83056640625,0.0,283.4336242675781,288.5455322265625,285.3599853515625,285.3675231933594,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.338326096534729,0.0,0.0007420682813972,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.3671961724758148,0.0,0.0007814427954144,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.3671961724758148,0.0,0.0005771714495494,297.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.3671961724758148,0.0,0.0007814394775778,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.3671961724758148,0.0,0.0037067886441946,291.26177978515625,294.1499938964844,288.1263427734375,285.05828857421875,290.61572265625,296.4307861328125,291.1553649902344,0.0,0.0,0.800000011920929,0.800000011920929,0.5027326941490173,1.0,-0.0088866660371422,0.0091375010088086,-0.0002508347679395,-0.0103621585294604,0.0,0.0,0.0,-0.0467070043087005,60.0,30.1430606842041,-0.0,-4.264536983100697e-06,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,3.744498826563359e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.325198829222983e-16,3.546827274155534e-13,6.317973610834131e-22,6.298790933279005e-10,6.29878427194086e-10,6.79619955723922e-16,0.0,0.0,0.0,0.0,0.0,2.752415467930846e-22,5.827204519666588e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
