time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,0.0007763078901916,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0008202774333767,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,0.0006058568833395,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,0.0012214310700073,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,0.0040911817923188,291.40545654296875,294.1499938964844,288.1020202636719,285.0453186035156,290.38873291015625,295.66815185546875,291.1185302734375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270495057106018,1.0,-0.0113043738529086,0.0102170147001743,0.0010873584542423,-0.0134928049519658,0.0,0.0,0.0,-0.0598683096468448,60.0,-3.732585906982422,-0.0,-5.547600267163944e-06,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.503007524920708e-28,5.544757124715713e-28,1.9906387925101713e-31,-5.692051892971856e-18,-5.688073567815779e-18,-3.978447536799179e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,0.0001150643656728,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,0.0001482412335462,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,0.000143753568409,297.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,0.0001331484527327,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296813964844,0.0,0.0,0.0005810990696772,291.408935546875,294.1499938964844,288.0771179199219,285.0317687988281,290.3169250488281,294.7417907714844,291.10400390625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751366376876831,1.0,-0.0013456314336508,0.0030295716132968,-0.0016839400632306,-0.0148987434804439,0.0,0.0,0.0,-0.0090543376281857,60.0,-6.916895389556885,-0.0,-1.2350459144272466e-07,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8614030352763494e-37,-4.046483164425636e-37,-8.651620642377121e-38,-4.0093235778730783e-22,-3.263463796140026e-22,-7.458597817330524e-23,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,9.53674389165826e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0001010740670608,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,7.547134009655565e-05,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0001007133469101,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,0.0004765318299178,291.40875244140625,294.1499938964844,288.0516052246094,285.0177001953125,290.2948303222656,293.8161315917969,291.0986022949219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756831884384155,1.0,-0.001019396353513,0.0007576734642498,0.0002617228019516,-0.0170917771756649,0.0,0.0,0.0,-0.0081534516066312,60.0,-4.082768440246582,-0.0,-7.082893915821843e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3300122547636855e-43,5.3249341644343065e-43,2.788583944006386e-43,-5.70285496547585e-22,-2.924756458390415e-22,-2.7780985070854352e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,9.487268107477576e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,9.990423859562723e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,7.378613372566178e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,9.990522812586278e-05,297.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,0.0004739087016787,291.4085693359375,294.1499938964844,288.0255126953125,285.0030517578125,290.2745056152344,293.0120849609375,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011197338812,3.3979425495545e-08,0.001011163345538,-0.0178248491138219,0.0,0.0,0.0,-0.008365717716515,60.0,-2.845421075820923,-0.0,-6.970202548473027e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.808067048344732e-22,-2.903713940842444e-22,-2.904353107502289e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,9.486835187999532e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,9.990237595047802e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,7.378817099379376e-05,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,9.990186663344502e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,0.0004738877469208,291.40838623046875,294.1499938964844,287.9989013671875,284.9879455566406,290.254150390625,292.31475830078125,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110615985468,7.158957870956328e-09,0.0010110543807968,-0.0178035348653793,0.0,0.0,0.0,-0.0083611281588673,60.0,-2.392661571502685,-0.0,-6.969709431814408e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.807614683947242e-22,-2.9038038078767656e-22,-2.9038106236349867e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,9.486185444984584e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,9.989555110223591e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,7.378315785899758e-05,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,9.989502723328768e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,0.000473855267046,291.4081420898437,294.1499938964844,287.9717712402344,284.9723205566406,290.2337341308594,291.7132263183594,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109908180311,7.149255409899524e-09,0.0010109837166965,-0.0177817549556493,0.0,0.0,0.0,-0.0083570070564746,60.0,-2.242588520050049,-0.0,-6.968734567180945e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.807609130366469e-22,-2.9038048176187242e-22,-2.9038045651832346e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33026123046875,0.0,0.0,9.485514601692556e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,9.988847887143491e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,7.37779337214306e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.988796227844432e-05,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314514160156,0.0,0.0,0.0004738217685371,291.4079284667969,294.1499938964844,287.9441223144531,284.95623779296875,290.2132873535156,291.1893615722656,291.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719571196996e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1920511722564697,-0.0,-6.967727728124373e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.807609130366469e-22,-2.9038048176187242e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,9.484825568506494e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,9.988121746573596e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,7.377256406471133e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363952636719,0.0,0.0,9.988070087274536e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3317565917969,0.0,0.0,0.0004737873387057,291.4076538085937,294.1499938964844,287.9160461425781,284.939697265625,290.1927490234375,290.7376708984375,291.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010842854157,7.1319457006779885e-09,0.0010108356364071,-0.0177364237606525,0.0,0.0,0.0,-0.0083484277129173,60.0,-2.19307279586792,-0.0,-6.966693888443842e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.807609130366469e-22,-2.9038045651832346e-22,-2.9038045651832346e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,9.484119073022156e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,9.987376688513903e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529052734375,0.0,0.0,7.37670561647974e-05,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,9.987325029214844e-05,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0004737520357593,291.40740966796875,294.1499938964844,287.88751220703125,284.9227600097656,290.1721496582031,290.3440246582031,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2054126262664795,-0.0,-6.965634469224824e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.9038045651832346e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,9.483393660048024e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,9.986611985368654e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,7.376140274573117e-05,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368835449219,0.0,0.0,9.986560326069592e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.0004737158014904,291.4071044921875,294.1499938964844,287.8585510253906,284.9054260253906,290.1514587402344,290.001708984375,291.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106870904564,7.1137362667172965e-09,0.0010106799891218,-0.0176887288689613,0.0,0.0,0.0,-0.0083394004032015,60.0,-2.222257614135742,-0.0,-6.964547338839111e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,9.482650057179852e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428649902344,0.0,0.0,9.985827637137844e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,7.375560380751267e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,9.985776705434546e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,0.0004736786358989,291.40679931640625,294.1499938964844,287.8291931152344,284.8876953125,290.1307067871094,289.7030944824219,291.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2408154010772705,-0.0,-6.963433918372175e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,9.481887536821888e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,9.985023643821478e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,7.37496666260995e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,9.98497343971394e-05,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0004736405389849,291.406494140625,294.1499938964844,287.79949951171875,284.86962890625,290.1098937988281,289.44287109375,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105235269293,7.0946084562706355e-09,0.0010105164255946,-0.0176386274397373,0.0,0.0,0.0,-0.0083299176767468,60.0,-2.2601420879364014,-0.0,-6.96229349728128e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,9.481105371378362e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,9.984199277823792e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,7.374357664957643e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,9.984149073716252e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,0.0004736014816444,291.4061584472656,294.1499938964844,287.7694396972656,284.8512268066406,290.0889892578125,289.21453857421875,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.27988338470459,-0.0,-6.961124654480956e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,9.48030428844504e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,9.983355266740546e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,7.373733387794346e-05,297.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33770751953125,0.0,0.0,9.983305062633008e-05,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,0.0004735614638775,291.4057922363281,294.1499938964844,287.73907470703125,284.83251953125,290.0679931640625,289.0137023925781,291.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.2999072074890137,-0.0,-6.9599273899712e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,9.4794828328304e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,9.982489427784458e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,7.373093103524297e-05,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,9.98243995127268e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,0.0004735204274766,291.4054260253906,294.1499938964844,287.7084045410156,284.8135070800781,290.04693603515625,288.8365783691406,291.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320154428482056,-0.0,-6.958700993209277e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33251953125,0.0,0.0,9.4786417321302e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,9.981602488551287e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,7.37243753974326e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,9.981553012039512e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,0.0004734784015454,291.4050598144531,294.1499938964844,287.6774597167969,284.79425048828125,290.0257568359375,288.6797790527344,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101716034114,7.053460926442767e-09,0.0010101646184921,-0.0175308510661125,0.0,0.0,0.0,-0.0083095198497176,60.0,-2.340592384338379,-0.0,-6.95744546419519e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,9.477778803557158e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,9.980692993849516e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,7.37176596885547e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.33819580078125,0.0,0.0,9.9806442449335e-05,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0004734352987725,291.4046630859375,294.1499938964844,287.64630126953125,284.7747497558594,290.0045166015625,288.54010009765625,291.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3611977100372314,-0.0,-6.956159381843463e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,9.476895502302796e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,9.9797616712749e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,7.371077663265169e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383178710937,0.0,0.0,9.979712922358884e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,0.0004733911773655,291.4042358398437,294.1499938964844,287.6148986816406,284.7550354003906,289.9831848144531,288.4155578613281,291.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099826613441,7.031359938736159e-09,0.0010099755600094,-0.0174729637801647,0.0,0.0,0.0,-0.0082985628396272,60.0,-2.381956100463867,-0.0,-6.954842035611365e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,9.475990373175593e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,9.97880779323168e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,7.370372622972354e-05,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,9.978759771911427e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341369628906,0.0,0.0,0.000473345950013,291.40380859375,294.1499938964844,287.5833435058594,284.735107421875,289.9617614746094,288.3038635253906,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4028480052948,-0.0,-6.953493425498891e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331604003906,0.0,0.0,9.475063416175544e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,9.977830632124096e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,7.369650847977027e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,9.977782610803844e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,0.0004732996167149,291.40338134765625,294.1499938964844,287.55157470703125,284.71502685546875,289.9402770996094,288.2035522460937,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009784406051,7.008187363766183e-09,0.0010097774211317,-0.0174122676253318,0.0,0.0,0.0,-0.0082870759069919,60.0,-2.4238593578338623,-0.0,-6.952112840963309e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,9.474113903706892e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,9.976830187952146e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,7.368910883087665e-05,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,9.976782166631892e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0004732522065751,291.4029235839844,294.1499938964844,287.51971435546875,284.6947937011719,289.9186706542969,288.1124572753906,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4449682235717773,-0.0,-6.950700282004618e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,9.473141835769638e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34405517578125,0.0,0.0,9.975805733120068e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,7.36815418349579e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,9.975758439395575e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,0.0004732036613859,291.4024353027344,294.1499938964844,287.4877014160156,284.6744079589844,289.89697265625,288.0297546386719,291.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095768375322,6.9839130034665695e-09,0.0010095698526129,-0.0173486862331628,0.0,0.0,0.0,-0.0082750413566827,60.0,-2.4661638736724854,-0.0,-6.949255038080082e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,9.47214793995954e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,9.974757995223626e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,7.36738002160564e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,9.974710701499134e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,0.0004731539811473,291.4019775390625,294.1499938964844,287.4555969238281,284.6539611816406,289.87518310546875,287.95391845703125,291.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4874253273010254,-0.0,-6.947776398646965e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,9.471130761085078e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,9.973686246667056e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,7.366588397417217e-05,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,9.973639680538328e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0004731031949631,291.4014587402344,294.1499938964844,287.4234313964844,284.6333923339844,289.8533020019531,287.88433837890625,291.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5087387561798096,-0.0,-6.94626578479074e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,9.470091026742013e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,9.97259048745036e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,7.365778583334759e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,9.972544648917392e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,0.0004730512446258,291.4009704589844,294.1499938964844,287.3912353515625,284.6127624511719,289.8313293457031,287.8200378417969,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.530085325241089,-0.0,-6.944721775425934e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,9.469029464526102e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,9.97147217276506e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534851074219,0.0,0.0,7.364952034549788e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,9.97142560663633e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0004729982174467,291.4004211425781,294.1499938964844,287.3590087890625,284.5921325683594,289.8092956542969,287.76007080078125,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100913294591,6.932009188886923e-09,0.0010091260774061,-0.0172127336263656,0.0,0.0,0.0,-0.0082493107765913,60.0,-2.551448345184326,-0.0,-6.943145081095281e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.333740234375,0.0,0.0,9.467945346841589e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,9.970329847419634e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,7.364108023466542e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,9.970284008886664e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,0.0004729440552182,291.39990234375,294.1499938964844,287.3268127441406,284.5714416503906,289.7871398925781,287.7037353515625,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.572808265686035,-0.0,-6.941537122884256e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,9.466840128879994e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34405517578125,0.0,0.0,9.969164239009842e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,7.363246550085023e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,9.969118400476872e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,0.000472888816148,291.3993530273437,294.1499938964844,287.29461669921875,284.55078125,289.7649230957031,287.65093994140625,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088968556374,6.904401494978174e-09,0.0010088899871334,-0.017140420153737,0.0,0.0,0.0,-0.0082356240600347,60.0,-2.59415602684021,-0.0,-6.939897190250123e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33380126953125,0.0,0.0,9.465713083045556e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,9.967976802727208e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,7.362369069596753e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,9.96793169179e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0004728325293399,291.3987731933594,294.1499938964844,287.26251220703125,284.5301818847656,289.7426147460937,287.6008605957031,291.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.6154651641845703,-0.0,-6.938225993735615e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33380126953125,0.0,0.0,9.4645656645298e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,9.96676753857173e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,7.361475582001731e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,9.966722427634522e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0004727751947939,291.3982238769531,294.1499938964844,287.23046875,284.50958251953125,289.7201843261719,287.5534362792969,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086518013849,6.8757408655528715e-09,0.0010086449328809,-0.0170653481036424,0.0,0.0,0.0,-0.0082214158028364,60.0,-2.636728048324585,-0.0,-6.936524954426204e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,9.463397873332724e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,9.965537901734932e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,7.360566814895719e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,9.965492790797724e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,0.0004727168998215,291.3976135253906,294.1499938964844,287.19854736328125,284.4891052246094,289.6977233886719,287.5080871582031,291.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037071814735e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.657920360565185,-0.0,-6.934795493407364e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,9.46221116464585e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,9.964287164621056e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,7.35964349587448e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387451171875,0.0,0.0,9.964242781279609e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0004726576153188,291.39703369140625,294.1499938964844,287.166748046875,284.4686889648437,289.6751403808594,287.4647216796875,291.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008398248814,6.8460956903493306e-09,0.00100839138031,-0.0169876962900161,0.0,0.0,0.0,-0.0082067195326089,60.0,-2.6790287494659424,-0.0,-6.93303832122183e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.333740234375,0.0,0.0,9.46100553846918e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,9.96301678242162e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,7.358704169746488e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,9.962972399080172e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0004725973994936,291.3964233398437,294.1499938964844,287.1351013183594,284.44842529296875,289.6524963378906,287.4229431152344,291.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915832978235e-09,0.0010082615772262,-0.0169479362666606,0.0,0.0,0.0,-0.008199194446206,60.0,-2.7000348567962646,-0.0,-6.9312534378696e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,9.459777356823906e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435974121094,0.0,0.0,9.961723117157816e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,7.357748108915985e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,9.96167873381637e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,0.0004725360195152,291.3957824707031,294.1499938964844,287.1036376953125,284.4283142089844,289.6297912597656,287.3826904296875,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7209200859069824,-0.0,-6.929436580094261e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,9.458521526539698e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434753417969,0.0,0.0,9.960399620467796e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,7.356770220212638e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,9.960355964722112e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0004724733007606,291.3951721191406,294.1499938964844,287.0723876953125,284.4083557128906,289.60699462890625,287.3436889648437,291.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7416675090789795,-0.0,-6.92757851084025e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,9.457234409637748e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,9.959043381968512e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,7.355768320849165e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,9.958999726222828e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,0.0004724089812953,291.3945007324219,294.1499938964844,287.0413818359375,284.3885803222656,289.5841064453125,287.30584716796875,291.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078626219183,6.783461348192077e-09,0.0010078558698296,-0.0168236345052719,0.0,0.0,0.0,-0.0081756692379713,60.0,-2.762258291244507,-0.0,-6.925674966851147e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,9.455913095735012e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,9.957650763681158e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,7.35473950044252e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383178710937,0.0,0.0,9.957607835531236e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,0.0004723429738078,291.39385986328125,294.1499938964844,287.0106201171875,284.3690490722656,289.5611877441406,287.2689514160156,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7826781272888184,-0.0,-6.92372239541328e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,9.454555402044208e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,9.95622031041421e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35174560546875,0.0,0.0,7.35368303139694e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,9.956177382264286e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0004722751618828,291.3931884765625,294.1499938964844,286.98016357421875,284.3497314453125,289.5381774902344,287.2330322265625,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075744939967,6.749775849357321e-09,0.0010075677419081,-0.0167354010045528,0.0,0.0,0.0,-0.0081589696928858,60.0,-2.802898645401001,-0.0,-6.921716533270228e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
