time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33331298828125,0.0,0.0,9.453159873373806e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,9.954750566976144e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,7.352596730925143e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33807373046875,0.0,0.0,9.95470763882622e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,0.0004722054582089,291.3925170898437,294.1499938964844,286.95001220703125,284.3306884765625,289.5151062011719,287.1978759765625,291.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.822914361953736,-0.0,-6.919655959336525e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,9.451726509723812e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.95324007817544e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,7.351481326622888e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,9.953197877621278e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,0.0004721338627859,291.3918151855469,294.1499938964844,286.920166015625,284.3119201660156,289.4919738769531,287.16357421875,291.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072705335915,6.714230060822501e-09,0.0010072638979181,-0.0166422929614782,0.0,0.0,0.0,-0.0081413481384515,60.0,-2.842693567276001,-0.0,-6.917540673612167e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,9.450255311094224e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.342529296875,0.0,0.0,9.95169029920362e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35107421875,0.0,0.0,7.350336090894416e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,9.951648098649456e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,0.0004720603465102,291.39111328125,294.1499938964844,286.89068603515625,284.29345703125,289.46881103515625,287.1299133300781,291.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.862234592437744,-0.0,-6.91536996555442e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,9.448747005080804e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,9.95010050246492e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,7.349161751335487e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,9.95005902950652e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,0.0004719849966932,291.3904113769531,294.1499938964844,286.8616027832031,284.2753295898437,289.4455871582031,287.0969543457031,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069505078718,6.676804442662387e-09,0.0010069438721984,-0.016544260084629,0.0,0.0,0.0,-0.00812279433012,60.0,-2.8815016746521,-0.0,-6.913145256248755e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,9.447203046875076e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,9.94847432593815e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,7.347959763137624e-05,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.94843285297975e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.333740234375,0.0,0.0,0.0004719078715424,291.3896789550781,294.1499938964844,286.8329467773437,284.257568359375,289.4223022460937,287.0645751953125,291.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.900498867034912,-0.0,-6.91086867732338e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,9.44562561926432e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,9.946812497219072e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,7.346732309088111e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,9.94677102426067e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,0.0004718290583696,291.3889465332031,294.1499938964844,286.8046875,284.2401733398437,289.39898681640625,287.0328674316406,291.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.919184684753418,-0.0,-6.908544492034707e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,9.444017632631584e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,9.945117926690727e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,7.34548011678271e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,9.945077181328088e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,0.0004717487317975,291.3882141113281,294.1499938964844,286.7768859863281,284.2231750488281,289.3756103515625,287.001708984375,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9375593662261963,-0.0,-6.906175542553683e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,9.442381997359917e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,9.943394979927687e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,7.344207551795989e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,9.94335423456505e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0004716670373454,291.3874816894531,294.1499938964844,286.7496032714844,284.2066345214844,289.35223388671875,286.9711303710937,291.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006267266348,6.596913681988781e-09,0.0010062606306746,-0.0163349919021129,0.0,0.0,0.0,-0.0080831898376345,60.0,-2.955603837966919,-0.0,-6.903766802679456e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,9.440723079023884e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,9.941647294908762e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,7.342916796915233e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,9.941607277141884e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,0.0004715841787401,291.38671875,294.1499938964844,286.7228088378906,284.1905212402344,289.3288269042969,286.9410705566406,291.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.973315477371216,-0.0,-6.90132466729665e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,9.43904451560229e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,9.939879237208515e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,7.341610034927726e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,9.939839219441636e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0004715003015007,291.3859558105469,294.1499938964844,286.696533203125,284.17486572265625,289.30535888671875,286.9115905761719,291.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005909172818,6.555042286748858e-09,0.00100590265356,-0.0162253119051456,0.0,0.0,0.0,-0.0080624325200915,60.0,-2.990639925003052,-0.0,-6.898854110204411e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,9.43735140026547e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,9.938095172401518e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,7.340292359003797e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.336181640625,0.0,0.0,9.9380558822304e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,0.0004714157257694,291.3851623535156,294.1499938964844,286.6708374023437,284.15972900390625,289.28192138671875,286.88262939453125,291.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0076074600219727,-0.0,-6.896363657915573e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,9.43564809858799e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,9.93630092125386e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,7.338966679526493e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359375,0.0,0.0,9.936261631082743e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,0.000471330655273,291.3843688964844,294.1499938964844,286.6457214355469,284.14508056640625,289.2584228515625,286.854248046875,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005544909276,6.51244391747241e-09,0.001005538390018,-0.0161137282848358,0.0,0.0,0.0,-0.0080413138493895,60.0,-3.024153470993042,-0.0,-6.893858284229283e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,9.43394043133594e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,9.934502304531634e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,7.337638089666143e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,9.934463014360516e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,0.0004712453519459,291.3835754394531,294.1499938964844,286.6211853027344,284.1309814453125,289.2349548339844,286.82635498046875,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.040316343307495,-0.0,-6.891347226201108e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,9.432234219275416e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,9.93270514300093e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478088378906,0.0,0.0,7.336310227401555e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354187011719,0.0,0.0,9.932665852829814e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319396972656,0.0,0.0,0.0004711601359304,291.3827819824219,294.1499938964844,286.5973205566406,284.1174621582031,289.21148681640625,286.7991027832031,291.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051787830889,6.4696297208399756e-09,0.0010051722638309,-0.0160015765577554,0.0,0.0,0.0,-0.008020089007914,60.0,-3.0560219287872314,-0.0,-6.888838299801138e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,9.430534555576742e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,9.93091452983208e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,7.334987458307296e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,9.930875967256723e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,0.0004710752109531,291.3819580078125,294.1499938964844,286.5740966796875,284.10455322265625,289.18798828125,286.7723693847656,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0713186264038086,-0.0,-6.88634074208494e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,9.428847988601774e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,9.929137740982696e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,7.333674875553697e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,9.92909917840734e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,0.0004709909844677,291.3811340332031,294.1499938964844,286.55157470703125,284.0922241210937,289.1645202636719,286.7462463378906,291.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.086122512817383,-0.0,-6.883861658479874e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33026123046875,0.0,0.0,9.427180339116604e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33892822265625,0.0,0.0,9.927381324814633e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,7.332376844715327e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,9.927342762239276e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,0.0004709076602011,291.3803100585937,294.1499938964844,286.5297241210937,284.0805358886719,289.1410827636719,286.720703125,291.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.100464344024658,-0.0,-6.881411707126972e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,9.425538155483082e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,9.92565110209398e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,7.331098458962515e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,9.925612539518625e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,0.0004708256165031,291.37945556640625,294.1499938964844,286.5086364746094,284.06951904296875,289.1176452636719,286.6957397460937,291.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044606169685,6.385652895346538e-09,0.0010044542141258,-0.0157816000282764,0.0,0.0,0.0,-0.0079784579575061,60.0,-3.114323139190674,-0.0,-6.878998703996332e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,9.423927258467302e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382568359375,0.0,0.0,9.923954348778352e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,7.329844811465591e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,9.923916513798758e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,0.0004707451735157,291.3786315917969,294.1499938964844,286.4883117675781,284.0591735839844,289.09423828125,286.6713562011719,291.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1277124881744385,-0.0,-6.876631886143515e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,9.422358562005684e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,9.92230125120841e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,7.328623905777931e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,9.922263416228816e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,0.0004706667969003,291.3777770996094,294.1499938964844,286.46875,284.0495300292969,289.0708923339844,286.64776611328125,291.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041194036602,6.345767022963855e-09,0.0010041131172329,-0.0156771186739206,0.0,0.0,0.0,-0.0079586850479245,60.0,-3.1404757499694824,-0.0,-6.874326885508708e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,9.420832066098228e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,9.920693264575676e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,7.327435741899535e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33331298828125,0.0,0.0,9.920656157191844e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,0.0004705905448645,291.3768920898437,294.1499938964844,286.45001220703125,284.0406494140625,289.0475769042969,286.6246643066406,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.3266174521459115e-09,0.0010039493208751,-0.0156269557774066,0.0,0.0,0.0,-0.0079491920769214,60.0,-3.152825832366944,-0.0,-6.872085123177385e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,9.419387060916053e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,9.919170406647028e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447570800781,0.0,0.0,7.326310878852382e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,9.919133299263194e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,0.0004705183382611,291.37603759765625,294.1499938964844,286.4316711425781,284.0321044921875,289.0242919921875,286.602294921875,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038005420938,6.308478628369585e-09,0.0010037942556664,-0.0155794424936175,0.0,0.0,0.0,-0.0079401992261409,60.0,-3.1646735668182373,-0.0,-6.869961310940198e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,9.418048284715042e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,9.917760326061398e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,7.325269689317793e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,9.917723946273328e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293151855469,0.0,0.0,0.0004704514867626,291.3751525878906,294.1499938964844,286.413330078125,284.0235595703125,289.0010681152344,286.5804138183594,291.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1763298511505127,-0.0,-6.867993818104878e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,9.416845568921416e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,9.916492854245008e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,7.324332545977086e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,9.916456474456936e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289794921875,0.0,0.0,0.0004703913873527,291.374267578125,294.1499938964844,286.3949890136719,284.0149841308594,288.9779052734375,286.5590515136719,291.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035275481641,6.276551278716624e-09,0.0010035212617367,-0.0154958078637719,0.0,0.0,0.0,-0.0079243723303079,60.0,-3.1878700256347656,-0.0,-6.866224566692837e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,9.415737440576776e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,9.915325790643692e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434753417969,0.0,0.0,7.323470344999805e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,9.91528941085562e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,0.0004703360318671,291.3733825683594,294.1499938964844,286.3766784667969,284.00640869140625,288.95477294921875,286.5380554199219,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.1994099617004395,-0.0,-6.864594581657002e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32745361328125,0.0,0.0,9.41476973821409e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,9.914305701386184e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,7.322716555790976e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,9.914269321598113e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0004702876904048,291.3724670410156,294.1499938964844,286.3583374023437,283.9978332519531,288.9316711425781,286.5174560546875,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.250433504106922e-09,0.0010032978607341,-0.0154273910447955,0.0,0.0,0.0,-0.007911424152553,60.0,-3.2109694480896,-0.0,-6.863168522386331e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,9.413900261279196e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,9.91339038591832e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3425598144531,0.0,0.0,7.322039891732857e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,9.913354006130248e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,0.0004702442674897,291.3715515136719,294.1499938964844,286.3399963378906,283.9892272949219,288.9086303710937,286.4971923828125,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.239479599656761e-09,0.0010032041464,-0.0153986969962716,0.0,0.0,0.0,-0.0079059936106204,60.0,-3.222557306289673,-0.0,-6.86188670329102e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,9.41315374802798e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,9.912603127304465e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,7.321458542719483e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,9.912566747516394e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.0004702069563791,291.3706359863281,294.1499938964844,286.3216552734375,283.9806213378906,288.8856506347656,286.4771728515625,291.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031297570094,6.230047588928755e-09,0.001003123470582,-0.015373989008367,0.0,0.0,0.0,-0.0079013174399733,60.0,-3.2341768741607666,-0.0,-6.860783230422386e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,9.41250691539608e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,9.911920642480254e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,7.32095431885682e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,9.911885717883706e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,0.0004701746511273,291.3697204589844,294.1499938964844,286.3033447265625,283.9720153808594,288.8627014160156,286.45733642578125,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.245824813842773,-0.0,-6.859826129357316e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,9.411990322405472e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,9.911376400850712e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,7.320551958400756e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,9.911341476254164e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,0.0004701488651335,291.3687744140625,294.1499938964844,286.2850036621094,283.96337890625,288.8397827148437,286.437744140625,291.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030036792159,6.2153064916969925e-09,0.0010029975092038,-0.0153353745117783,0.0,0.0,0.0,-0.0078940102830529,60.0,-3.2575137615203857,-0.0,-6.859058743202695e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,9.411555947735906e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,9.91091874311678e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,7.320213626371697e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,9.910883818520232e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,0.000470127153676,291.36785888671875,294.1499938964844,286.26666259765625,283.9547119140625,288.8169250488281,286.4183044433594,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029564145952,6.2097731401422615e-09,0.0010029501281678,-0.015320879407227,0.0,0.0,0.0,-0.0078912666067481,60.0,-3.2692301273345947,-0.0,-6.858412149313153e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,9.411246719537304e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,9.910592780215666e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,7.319972792174667e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,9.910557855619118e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.000470111699542,291.3669128417969,294.1499938964844,286.2483215332031,283.946044921875,288.7940979003906,286.3990173339844,291.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029224213212,6.205800318070942e-09,0.0010029161348938,-0.0153104718774557,0.0,0.0,0.0,-0.0078892968595027,60.0,-3.2809853553771973,-0.0,-6.857947454363966e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,9.411016799276696e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,9.91034903563559e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,7.319793076021597e-05,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,9.910314838634804e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,0.000470100203529,291.365966796875,294.1499938964844,286.2300109863281,283.9373779296875,288.77130126953125,286.3798217773437,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202808933153392e-09,0.0010028906399384,-0.0153026357293128,0.0,0.0,0.0,-0.007887814193964,60.0,-3.29276704788208,-0.0,-6.857597156795239e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,9.410895290784538e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,9.91022097878158e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,7.319697760976851e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282470703125,0.0,0.0,9.910186781780794e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,0.0004700941499322,291.364990234375,294.1499938964844,286.211669921875,283.9286804199219,288.7485656738281,286.3607482910156,291.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028828401118,6.201180458020872e-09,0.0010028766700997,-0.0152983702719211,0.0,0.0,0.0,-0.0078870067372918,60.0,-3.3045847415924072,-0.0,-6.857406731342054e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3239440917969,0.0,0.0,9.410851635038851e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,9.910175140248612e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,7.319663563976064e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,9.910140943247824e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247375488281,0.0,0.0,0.0004700919671449,291.3640441894531,294.1499938964844,286.1933288574219,283.91998291015625,288.7258605957031,286.3417663574219,291.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200518765098195e-09,0.001002870965749,-0.0152966370806097,0.0,0.0,0.0,-0.0078866789117455,60.0,-3.316427707672119,-0.0,-6.857329282183855e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,9.41090183914639e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,9.910226799547672e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,7.319701398955658e-05,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273620605469,0.0,0.0,9.910193330142648e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.0004700944700744,291.3630676269531,294.1499938964844,286.17498779296875,283.9112548828125,288.70318603515625,286.3228759765625,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.2010268031542645e-09,0.0010028752731159,-0.0152979670092463,0.0,0.0,0.0,-0.0078869303688406,60.0,-3.3283028602600098,-0.0,-6.85738896777366e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230895996094,0.0,0.0,9.411026258021592e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,9.910357766784728e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,7.319797441596165e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,9.91032356978394e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0004701006982941,291.3620910644531,294.1499938964844,286.1566772460937,283.9025573730469,288.6805725097656,286.3040466308594,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.20245899085603e-09,0.0010028874967247,-0.0153017193078994,0.0,0.0,0.0,-0.0078876400366425,60.0,-3.3402040004730225,-0.0,-6.857556655859298e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,9.411227802047506e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,9.91056876955554e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,7.319953147089109e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,9.910535300150514e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,0.0004701107391156,291.3611145019531,294.1499938964844,286.1383361816406,283.893798828125,288.6579895019531,286.2852478027344,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029141558334,6.204849967161863e-09,0.0010029079858213,-0.0153079815208911,0.0,0.0,0.0,-0.00788882561028,60.0,-3.35213041305542,-0.0,-6.857835899154453e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,9.411497012479232e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297424316406,0.0,0.0,9.91085180430673e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,7.320161967072636e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,9.910818334901704e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0004701241850852,291.3601379394531,294.1499938964844,286.1199951171875,283.8850402832031,288.63543701171875,286.2665100097656,291.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.2080878215908805e-09,0.0010029356926679,-0.0153164640069007,0.0,0.0,0.0,-0.0078904312103986,60.0,-3.364079236984253,-0.0,-6.858214618432612e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
