time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,9.411832434125245e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,9.911203960655256e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,7.320422446355224e-05,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254699707031,0.0,0.0,9.911171218845992e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224792480469,0.0,0.0,0.0004701409197878,291.359130859375,294.1499938964844,286.1016540527344,283.87628173828125,288.6129150390625,286.247802734375,291.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029766708612,6.212152570128637e-09,0.0010029703844338,-0.0153271118178963,0.0,0.0,0.0,-0.0078924456611275,60.0,-3.376053094863892,-0.0,-6.858689971522838e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,9.41222533583641e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,9.911617962643504e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354187011719,0.0,0.0,7.320727308979258e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,9.91158522083424e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0004701605648733,291.3581237792969,294.1499938964844,286.0833435058594,283.86749267578125,288.5904541015625,286.2290954589844,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216939851810821e-09,0.0010030113626271,-0.0153396520763635,0.0,0.0,0.0,-0.0078948196023702,60.0,-3.3880465030670166,-0.0,-6.859249879198617e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,9.412666986463591e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,9.912082168739288e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,7.321070006582886e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,9.912049426930024e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,0.0004701826255768,291.35711669921875,294.1499938964844,286.06500244140625,283.85870361328125,288.5679931640625,286.21044921875,291.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030636331066,6.2223231012126234e-09,0.0010030574630945,-0.0153537550941109,0.0,0.0,0.0,-0.0078974878415465,60.0,-3.4000566005706787,-0.0,-6.859880130605235e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203125,0.0,0.0,9.413162479177116e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276672363281,0.0,0.0,9.912603127304465e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,7.321454904740676e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,9.9125703854952e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.321044921875,0.0,0.0,0.0004702073638327,291.3561096191406,294.1499938964844,286.0466613769531,283.84991455078125,288.5455627441406,286.1918029785156,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383586659447e-09,0.0010031092679128,-0.0153696294873952,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.412085056304932,-0.0,-6.860588541712789e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,9.413700172444806e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,9.913169196806848e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,7.32187254470773e-05,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3234558105469,0.0,0.0,9.913136454997584e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.0004702342266682,291.3551025390625,294.1499938964844,286.0283203125,283.8410949707031,288.523193359375,286.1731872558594,291.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031717829406,6.234972982355202e-09,0.0010031656129285,-0.0153868915513157,0.0,0.0,0.0,-0.0079037593677639,60.0,-3.4241321086883545,-0.0,-6.861359480581086e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,9.414274973096326e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,9.913773828884588e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,7.322319288505241e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,9.913741814671084e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,0.0004702629521489,291.3540954589844,294.1499938964844,286.010009765625,283.832275390625,288.5008544921875,286.1545715332031,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032322024926,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4361939430236816,-0.0,-6.86218513124004e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,9.41488251555711e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,9.914412657963112e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,7.32279077055864e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,9.91438064374961e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0004702932783402,291.3530578613281,294.1499938964844,285.9916687011719,283.82342529296875,288.4785461425781,286.1359558105469,291.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4482691287994385,-0.0,-6.863056967176817e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,9.415516251465306e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,9.915079863276333e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319702148437,0.0,0.0,7.323282625293359e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218688964844,0.0,0.0,9.91504784906283e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.0004703249142039,291.3520202636719,294.1499938964844,285.97332763671875,283.8145751953125,288.4562683105469,286.11737060546875,291.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.460354804992676,-0.0,-6.863967882964064e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,9.416171087650582e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,9.915768896462396e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,7.323791942326352e-05,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,9.915737609844656e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,0.0004703576560132,291.3509826660156,294.1499938964844,285.9549865722656,283.8056945800781,288.4340209960937,286.0987854003906,291.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034313891083,6.265323815313195e-09,0.0010034251026809,-0.0154663966968655,0.0,0.0,0.0,-0.0079188048839569,60.0,-3.4724488258361816,-0.0,-6.864910773174415e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,9.416842658538371e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,9.916475391946732e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33074951171875,0.0,0.0,7.324313628487289e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,9.916444105328992e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0004703911836259,291.3499450683594,294.1499938964844,285.9366760253906,283.7968139648437,288.41180419921875,286.0802001953125,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273578101456678e-09,0.0010034956503659,-0.0154880192130804,0.0,0.0,0.0,-0.0079228971153497,60.0,-3.484549045562744,-0.0,-6.865876400752313e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167419433594,0.0,0.0,9.417526598554105e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,9.917194984154776e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,7.324844773393124e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,9.917163697537036e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31744384765625,0.0,0.0,0.0004704253515228,291.3489074707031,294.1499938964844,285.9183349609375,283.7879333496094,288.3896179199219,286.0616149902344,291.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035738814622,6.281990483358868e-09,0.0010035675950348,-0.0155100552365183,0.0,0.0,0.0,-0.0079270675778388,60.0,-3.496655225753784,-0.0,-6.866861212984078e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,9.418215631740168e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,9.91792039712891e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,7.325380283873528e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,9.917889110511167e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,0.0004704597522504,291.34783935546875,294.1499938964844,285.8999938964844,283.7790222167969,288.36749267578125,286.0430603027344,291.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469922731745e-09,0.0010036401217803,-0.0155322672799229,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5087637901306152,-0.0,-6.867853841185936e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,9.418906847713517e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226013183594,0.0,0.0,9.918647265294568e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,7.325917249545455e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,9.918616706272589e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163757324219,0.0,0.0,0.0004704942984972,291.3467712402344,294.1499938964844,285.88165283203125,283.7701110839844,288.3453674316406,286.02447509765625,291.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037191677838,6.298977339724843e-09,0.0010037128813564,-0.0155545528978109,0.0,0.0,0.0,-0.0079354885965585,60.0,-3.520873785018921,-0.0,-6.868849311558733e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,9.419595880899578e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,9.9193726782687e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282470703125,0.0,0.0,7.326452032430097e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,9.91934211924672e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,0.0004705286992248,291.3457336425781,294.1499938964844,285.86334228515625,283.7611694335937,288.32330322265625,286.00592041015625,291.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074545586516714e-09,0.0010037854081019,-0.0155767602846026,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5329833030700684,-0.0,-6.869841229217857e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,9.420275455340744e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214111328125,0.0,0.0,9.920087904902176e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,7.326980266952887e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,9.920057345880195e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0004705626342911,291.3446350097656,294.1499938964844,285.8450012207031,283.7522277832031,288.30126953125,285.9873352050781,291.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038631735369,6.315818090740777e-09,0.0010038568871095,-0.0155986677855253,0.0,0.0,0.0,-0.0079438379034399,60.0,-3.5450897216796875,-0.0,-6.870820357107732e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,9.420943388249724e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,9.920790762407704e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32696533203125,0.0,0.0,7.327499042730778e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,9.920760203385726e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,0.0004705960163846,291.34356689453125,294.1499938964844,285.82666015625,283.7432861328125,288.2792663574219,285.9687805175781,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039334883913,6.3240377379258925e-09,0.0010039272019639,-0.0156201990321278,0.0,0.0,0.0,-0.0079479124397039,60.0,-3.557192087173462,-0.0,-6.871783142514687e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,9.421599679626524e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,9.921481250785293e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,7.328009087359533e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167724609375,0.0,0.0,9.921451419359072e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0004706287872977,291.3424987792969,294.1499938964844,285.8083190917969,283.7343139648437,288.2572937011719,285.9502258300781,291.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.3321090593149165e-09,0.0010039962362498,-0.0156413428485393,0.0,0.0,0.0,-0.0079519134014844,60.0,-3.5692899227142334,-0.0,-6.872728164353249e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128356933594,0.0,0.0,9.42223341553472e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,9.92214772850275e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,7.328500942094252e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,9.922117897076532e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0004706604231614,291.3414306640625,294.1499938964844,285.7900085449219,283.725341796875,288.2353210449219,285.9316711425781,291.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3398983840556874e-09,0.0010040628258138,-0.015661746263504,0.0,0.0,0.0,-0.0079557746648788,60.0,-3.581381797790528,-0.0,-6.873639790683228e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,9.422840957995504e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,9.922787285177036e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,7.328973151743412e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,9.92275745375082e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,0.0004706908075604,291.34033203125,294.1499938964844,285.77166748046875,283.7163391113281,288.2134094238281,285.9131164550781,291.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041330242529,6.3473710731898345e-09,0.0010041267378255,-0.0156813208013772,0.0,0.0,0.0,-0.0079594794660806,60.0,-3.59346342086792,-0.0,-6.874515179333687e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,9.42342303460464e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,9.923399920808151e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,7.329425716307014e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,9.923370816977696e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,0.000470719882287,291.3392333984375,294.1499938964844,285.7533264160156,283.70733642578125,288.1915283203125,285.8945617675781,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354523574003679e-09,0.0010041878558695,-0.0157000590115785,0.0,0.0,0.0,-0.0079630259424448,60.0,-3.6055362224578857,-0.0,-6.87535219867641e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,9.423970186617224e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,9.923975449055432e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,7.329850632231683e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,9.923946345224977e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,0.0004707472107838,291.338134765625,294.1499938964844,285.7349853515625,283.69830322265625,288.1696472167969,285.8760070800781,291.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042516514658,6.361239535124241e-09,0.0010042452486231,-0.015717651695013,0.0,0.0,0.0,-0.007966355420649,60.0,-3.6175942420959473,-0.0,-6.876138769484896e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104553222656,0.0,0.0,9.424486052012072e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,9.924518235493451e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,7.330250809900463e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,9.924489131662996e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,0.0004707729676738,291.3370361328125,294.1499938964844,285.7166748046875,283.68927001953125,288.1478271484375,285.85748291015625,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.62964129447937,-0.0,-6.876879865558294e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3098449707031,0.0,0.0,9.424956806469707e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163757324219,0.0,0.0,9.925013728206976e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,7.330616790568456e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,9.92498462437652e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0004707964835688,291.3359375,294.1499938964844,285.6983337402344,283.68023681640625,288.12603759765625,285.8389587402344,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043550282716,6.373332084308457e-09,0.0010043487418442,-0.0157493278384208,0.0,0.0,0.0,-0.0079723494127392,60.0,-3.641669750213623,-0.0,-6.877555591700002e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,9.42538827075623e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31573486328125,0.0,0.0,9.92546702036634e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,7.330951484618708e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,9.925437916535884e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,0.0004708180204033,291.3348388671875,294.1499938964844,285.67999267578125,283.6711730957031,288.1042785644531,285.8204345703125,291.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044000810012,6.3786003146049106e-09,0.0010043937945738,-0.0157631281763315,0.0,0.0,0.0,-0.007974961772561,60.0,-3.6536829471588135,-0.0,-6.878172342794643e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,9.425771713722496e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150634765625,0.0,0.0,9.925870836013928e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,7.331249071285129e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,9.925842459779231e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0004708371998276,291.3337097167969,294.1499938964844,285.6616516113281,283.662109375,288.0825500488281,285.8019104003906,291.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044402442872,6.383285899858038e-09,0.0010044338414445,-0.0157754011452198,0.0,0.0,0.0,-0.0079772844910621,60.0,-3.66567611694336,-0.0,-6.87872088178665e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,9.42610131460242e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,9.926216444000602e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,7.331504457397386e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,9.926188067765906e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,0.000470853614388,291.33258056640625,294.1499938964844,285.6433410644531,283.6530456542969,288.06085205078125,285.7834167480469,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044744703918,6.387286699549577e-09,0.0010044680675491,-0.0157858803868293,0.0,0.0,0.0,-0.0079792672768235,60.0,-3.677648544311523,-0.0,-6.87918983999225e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,9.426385804545134e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,9.926516213454306e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,7.331725646508858e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,9.926488564815372e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0004708678752649,291.3314819335937,294.1499938964844,285.625,283.6439514160156,288.0391540527344,285.7649230957031,290.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045040398836,6.39074215769142e-09,0.0010044976370409,-0.0157949328422546,0.0,0.0,0.0,-0.0079809809103608,60.0,-3.689600944519043,-0.0,-6.879594849351633e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,9.42661426961422e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,9.926756320055574e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,7.331903179874644e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,9.92672867141664e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0004708792548626,291.3303527832031,294.1499938964844,285.6066589355469,283.63482666015625,288.0175170898437,285.7464294433594,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045274393633,6.393489293543553e-09,0.0010045210365206,-0.0158021282404661,0.0,0.0,0.0,-0.0079823425039649,60.0,-3.701533317565918,-0.0,-6.879916014668197e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,9.426776523469016e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,9.926926577463746e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,7.332028326345608e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,9.926898928824812e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.0004708873457275,291.3292236328125,294.1499938964844,285.5883483886719,283.625732421875,287.99591064453125,285.7279663085937,290.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004543970339,6.395412643911413e-09,0.0010045375674962,-0.0158071666955947,0.0,0.0,0.0,-0.0079832961782813,60.0,-3.713440179824829,-0.0,-6.88014196725817e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.305419921875,0.0,0.0,9.426873293705285e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,9.927027713274585e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173217773437,0.0,0.0,7.332103268709034e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,9.92700006463565e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.0004708921769633,291.3280944824219,294.1499938964844,285.57000732421875,283.6165771484375,287.97430419921875,285.7095031738281,290.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100455339998,6.396521534668409e-09,0.0010045469971373,-0.0158100705593824,0.0,0.0,0.0,-0.0079838456586003,60.0,-3.725321054458618,-0.0,-6.880271286036077e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,9.426904580323026e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,9.927060455083848e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31658935546875,0.0,0.0,7.332126551773399e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.307861328125,0.0,0.0,9.927032806444912e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,0.0004708937485702,291.3269348144531,294.1499938964844,285.5516662597656,283.6074523925781,287.9527587890625,285.6910705566406,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045559611171,6.396817742171379e-09,0.0010045495582744,-0.0158108472824096,0.0,0.0,0.0,-0.0079839928075671,60.0,-3.73717212677002,-0.0,-6.880306102630129e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,9.426859469385818e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,9.927013161359356e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158569335937,0.0,0.0,7.332091627176851e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,9.92698551272042e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047180175781,0.0,0.0,0.0004708915075752,291.3258056640625,294.1499938964844,285.5333251953125,283.5982971191406,287.9312438964844,285.6726379394531,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045503731817,6.3961618224084305e-09,0.001004543970339,-0.015809129923582,0.0,0.0,0.0,-0.0079836677759885,60.0,-3.7489945888519287,-0.0,-6.880229364014667e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,9.426741598872468e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,9.926888014888392e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,7.331999222515151e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,9.926861093845218e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0004708855994977,291.3246765136719,294.1499938964844,285.5150146484375,283.589111328125,287.90972900390625,285.6542053222656,290.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045369854196,6.394595519765289e-09,0.0010045305825769,-0.0158050265163183,0.0,0.0,0.0,-0.0079828910529613,60.0,-3.760783672332764,-0.0,-6.880046043988841e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,9.426537872059272e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,9.926672646543012e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,7.3318398790434e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,9.92664572549984e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0004708754422608,291.3235168457031,294.1499938964844,285.4966735839844,283.5799560546875,287.88824462890625,285.63580322265625,290.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045145172625,6.391963847107718e-09,0.0010045081144198,-0.015798132866621,0.0,0.0,0.0,-0.0079815862700343,60.0,-3.77254056930542,-0.0,-6.879737668441521e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,9.426251926925032e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,9.926371421897784e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,7.331617234740406e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,9.926344500854611e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,0.0004708611522801,291.3223571777344,294.1499938964844,285.47833251953125,283.5707397460937,287.8668212890625,285.617431640625,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004483201541,6.3883098810890715e-09,0.0010044767986983,-0.0157885607331991,0.0,0.0,0.0,-0.0079797748476266,60.0,-3.784259796142578,-0.0,-6.879309921714595e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,9.42587066674605e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,9.92596906144172e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,7.331319648073986e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,9.925942867994308e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,0.0004708420892711,291.3212280273437,294.1499938964844,285.4599914550781,283.5615539550781,287.84539794921875,285.5990600585937,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044417576864,6.3834608710067195e-09,0.0010044353548437,-0.0157758593559265,0.0,0.0,0.0,-0.0079773711040616,60.0,-3.795942783355713,-0.0,-6.878741487525988e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,9.42539336392656e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,9.92546629277058e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121032714844,0.0,0.0,7.330948574235663e-05,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,9.925440099323168e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.000470818253234,291.320068359375,294.1499938964844,285.4416809082031,283.5523376464844,287.8240051269531,285.58074951171875,290.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043901856988,6.377427030912486e-09,0.0010043837828561,-0.0157600529491901,0.0,0.0,0.0,-0.0079743796959519,60.0,-3.807582139968872,-0.0,-6.878034497503904e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000183105469,0.0,0.0,9.424807649338618e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30596923828125,0.0,0.0,9.924848563969137e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,7.330491644097492e-05,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,9.924822370521724e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006286621094,0.0,0.0,0.0004707889747805,291.31890869140625,294.1499938964844,285.42333984375,283.5430908203125,287.8026428222656,285.5624084472656,290.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043269721791,6.3700320573900634e-09,0.0010043205693364,-0.0157406833022832,0.0,0.0,0.0,-0.0079707140102982,60.0,-3.8191754817962646,-0.0,-6.877169056451748e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,9.424124436918646e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,9.924128971761093e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,7.329959771595895e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,9.92410277831368e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999267578125,0.0,0.0,0.0004707548650912,291.3177185058594,294.1499938964844,285.4049987792969,283.53387451171875,287.7813415527344,285.54412841796875,290.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.3614282730384275e-09,0.001004246994853,-0.0157181434333324,0.0,0.0,0.0,-0.0079664485529065,60.0,-3.8307271003723145,-0.0,-6.876160796309706e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
