time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,9.423302253708243e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,9.923262405209245e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,7.329320214921609e-05,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,9.923236939357594e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,0.0004707137704826,291.3165588378906,294.1499938964844,285.3866577148437,283.52459716796875,287.7600402832031,285.5258483886719,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041650384664,6.351092984857587e-09,0.0010041586356237,-0.0156910717487335,0.0,0.0,0.0,-0.0079613253474235,60.0,-3.8422234058380127,-0.0,-6.874950742030705e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,9.42239712458104e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,9.922309254761784e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,7.328615174628794e-05,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,9.922283061314374e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,0.0004706685722339,291.3153991699219,294.1499938964844,285.36834716796875,283.5153503417969,287.73876953125,285.5075988769531,290.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040678316727,6.3397238569962155e-09,0.00100406142883,-0.0156612899154424,0.0,0.0,0.0,-0.0079556889832019,60.0,-3.853679180145264,-0.0,-6.873619184943891e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,9.42133119679056e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,9.921185846906155e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,7.327785715460777e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,9.921160381054506e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0004706153122242,291.314208984375,294.1499938964844,285.3500061035156,283.5060729980469,287.717529296875,285.4894104003906,290.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.3263532190660515e-09,0.0010039471089839,-0.0156262647360563,0.0,0.0,0.0,-0.0079490607604384,60.0,-3.8650765419006334,-0.0,-6.872053859297014e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964782714844,0.0,0.0,9.420134301763028e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,9.91992565104738e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,7.326854392886162e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,9.919900185195728e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,0.0004705555329564,291.31304931640625,294.1499938964844,285.3316650390625,283.49664306640625,287.6963195800781,285.4712219238281,290.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003825222142,6.311355882360203e-09,0.0010038188192993,-0.0155869787558913,0.0,0.0,0.0,-0.0079416260123252,60.0,-3.8764126300811768,-0.0,-6.870298108196948e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,9.418777335667984e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,9.918496652971952e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,7.325798651436344e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,9.918471187120304e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963256835937,0.0,0.0,0.0004704877792391,291.3118591308594,294.1499938964844,285.3133239746094,283.48699951171875,287.67510986328125,285.4530639648437,290.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003679819405,6.294361476477661e-09,0.0010036735329777,-0.0155424615368247,0.0,0.0,0.0,-0.0079332012683153,60.0,-3.8876781463623047,-0.0,-6.86830858853682e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,9.417338151251896e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,9.916980343405156e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30584716796875,0.0,0.0,7.324678881559521e-05,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,9.916955605149268e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0004704158636741,291.3106689453125,294.1499938964844,285.2950134277344,283.4770812988281,287.6539611816406,285.4349365234375,290.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035258019343,6.2763403363419465e-09,0.0010035195155069,-0.0154952546581625,0.0,0.0,0.0,-0.007924267090857,60.0,-3.8988986015319824,-0.0,-6.866199697697084e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,9.415725799044594e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999572753906,0.0,0.0,9.915281407302244e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,7.323423778871074e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,9.915256669046356e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948608398437,0.0,0.0,0.0004703353042714,291.3095092773437,294.1499938964844,285.27667236328125,283.4669189453125,287.6328430175781,285.4168395996094,290.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.25615603766505e-09,0.0010033469879999,-0.0154423816129565,0.0,0.0,0.0,-0.0079142618924379,60.0,-3.9100534915924072,-0.0,-6.863837853643417e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,9.41396356211044e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,9.913426038110627e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,7.322052988456562e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,9.91340057225898e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0004702472942881,291.3083190917969,294.1499938964844,285.2583312988281,283.4565124511719,287.6117248535156,285.3988037109375,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031646816059,6.234116334269402e-09,0.0010031583951786,-0.0153846470639109,0.0,0.0,0.0,-0.0079033346846699,60.0,-3.921133041381836,-0.0,-6.861259294055344e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29278564453125,0.0,0.0,9.412084182258695e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,9.91144625004381e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,7.320590520976111e-05,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,9.91142151178792e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,0.000470153405331,291.30712890625,294.1499938964844,285.239990234375,283.4459228515625,287.5906677246094,285.3807678222656,290.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029636323451,6.210611580570457e-09,0.0010029574623331,-0.0153230754658579,0.0,0.0,0.0,-0.0078916829079389,60.0,-3.932153224945069,-0.0,-6.858510204210688e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.410048369318248e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,9.90930202533491e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,7.319007272599265e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,9.909278014674784e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,0.0004700517165474,291.3059387207031,294.1499938964844,285.2216796875,283.4350891113281,287.56964111328125,285.36279296875,290.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027460521087,6.1851639365784195e-09,0.0010027398820966,-0.0152564141899347,0.0,0.0,0.0,-0.0078790672123432,60.0,-3.943103551864624,-0.0,-6.855533740690589e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,9.407845936948434e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968139648437,0.0,0.0,9.906981722451746e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,7.317293056985363e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,9.90695771179162e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0004699416749645,291.3047180175781,294.1499938964844,285.2033386230469,283.4240417480469,287.5486145019531,285.3448791503906,290.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025105439126,6.1576304055677156e-09,0.0010025043739005,-0.0151842879131436,0.0,0.0,0.0,-0.0078654177486896,60.0,-3.953973054885864,-0.0,-6.85231427155486e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29052734375,0.0,0.0,9.40558238653466e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,9.90459811873734e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,7.315532275242731e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,9.904573380481452e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,0.0004698286065831,291.30352783203125,294.1499938964844,285.1849975585937,283.4128112792969,287.52764892578125,285.32696533203125,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022686328738,6.129341922900266e-09,0.0010022625792771,-0.0151101844385266,0.0,0.0,0.0,-0.0078513948246836,60.0,-3.964801788330078,-0.0,-6.849007405662634e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.40313038881868e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,9.902015881380066e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,7.313624519156292e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,9.90199187071994e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,0.0004697061376646,291.3023376464844,294.1499938964844,285.1666564941406,283.4013671875,287.5066833496094,285.3091125488281,290.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987104255616495e-09,0.001002000644803,-0.0150299416854977,0.0,0.0,0.0,-0.0078362096101045,60.0,-3.97556209564209,-0.0,-6.845427691359873e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,9.400530689163134e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,9.899277210934088e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,7.311601802939549e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,9.89925320027396e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.0004695762472692,291.3011169433594,294.1499938964844,285.1483459472656,283.3897705078125,287.4857482910156,285.2912902832031,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017288150265,6.066228852574795e-09,0.0010017227614298,-0.0149448523297905,0.0,0.0,0.0,-0.0078201061114668,60.0,-3.986241579055786,-0.0,-6.84163268260818e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.39778474275954e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,9.89638501778245e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,7.309465581784025e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,9.896361734718084e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0004694390809163,291.2999267578125,294.1499938964844,285.1300048828125,283.3779602050781,287.4648742675781,285.2735290527344,290.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014355648308,6.031931842898075e-09,0.0010014296276494,-0.0148550076410174,0.0,0.0,0.0,-0.0078031038865447,60.0,-3.996844530105591,-0.0,-6.8376273532067e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,9.39493183977902e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,9.893380774883552e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,7.307246414711699e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,9.893357491819188e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0004692966176662,291.2987060546875,294.1499938964844,285.1116638183594,283.3659973144531,287.4440002441406,285.2557983398437,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001131022349,5.996307894662323e-09,0.0010011249687522,-0.0147616872563958,0.0,0.0,0.0,-0.0077854436822235,60.0,-4.007389545440674,-0.0,-6.833467125488826e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,9.391916682943702e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,9.890205546980724e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968139648437,0.0,0.0,7.304900645976886e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,9.890182263916358e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0004691460053436,291.2975158691406,294.1499938964844,285.09332275390625,283.3538818359375,287.42315673828125,285.2381286621094,290.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008090175688,5.958659343718864e-09,0.0010008030803874,-0.0146630620583891,0.0,0.0,0.0,-0.0077667799778282,60.0,-4.017860889434815,-0.0,-6.829072418668147e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859191894531,0.0,0.0,9.388782927999272e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,9.88690517260693e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,7.302463200176135e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885437011719,0.0,0.0,9.886881889542563e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,0.0004689894558396,291.2962951660156,294.1499938964844,285.07501220703125,283.34161376953125,287.40234375,285.2204895019531,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004743235185,5.919527978903716e-09,0.0010004683863371,-0.0145605523139238,0.0,0.0,0.0,-0.007747380528599,60.0,-4.028265476226807,-0.0,-6.824506471048154e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,9.385507291881368e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,9.883455641102046e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,7.299915159819648e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,9.88343235803768e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,0.0004688258341047,291.2950744628906,294.1499938964844,285.0566711425781,283.32916259765625,287.3815612792969,285.2029113769531,290.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001246118918,5.878635800371512e-09,0.0010001187911257,-0.0144534287974238,0.0,0.0,0.0,-0.0077271084301173,60.0,-4.038599491119385,-0.0,-6.81973588712026e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.382110147271304e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28955078125,0.0,0.0,9.87987732514739e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29425048828125,0.0,0.0,7.297271804418415e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,9.879854042083024e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,0.0004686561296693,291.2938537597656,294.1499938964844,285.038330078125,283.3166198730469,287.3608093261719,285.18536376953125,290.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997619781643,5.836223948563202e-09,0.0009997561573982,-0.0143423238769173,0.0,0.0,0.0,-0.0077060833573341,60.0,-4.048867702484131,-0.0,-6.814790509679369e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,9.378566028317437e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,9.876144758891314e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933959960937,0.0,0.0,7.294514944078401e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,9.876121475826948e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0004684790619648,291.29266357421875,294.1499938964844,285.0199890136719,283.30389404296875,287.340087890625,285.1679077148437,290.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993836283683,5.791982449210309e-09,0.0009993778076022,-0.0142264263704419,0.0,0.0,0.0,-0.0076841511763632,60.0,-4.059058666229248,-0.0,-6.809633390503222e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,9.37494623940438e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,9.872332884697244e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,7.291699148481712e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,9.87231032922864e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.0004682982689701,291.2914428710937,294.1499938964844,285.0016784667969,283.29107666015625,287.31939697265625,285.15045166015625,290.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989972459152,5.7468065861598924e-09,0.0009989915415644,-0.0141080785542726,0.0,0.0,0.0,-0.0076617551967501,60.0,-4.0692009925842285,-0.0,-6.804369689916713e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28192138671875,0.0,0.0,9.371183114126325e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,9.868368942989036e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916564941406,0.0,0.0,7.288771303137764e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,9.868346387520432e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,0.0004681102582253,291.29022216796875,294.1499938964844,284.9833374023437,283.27813720703125,287.2987365722656,285.1330871582031,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985956130549,5.6998317177203725e-09,0.0009985899087041,-0.0139850182458758,0.0,0.0,0.0,-0.0076384679414331,60.0,-4.079275131225586,-0.0,-6.798897800308623e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,9.36730793910101e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,9.86428785836324e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908020019531,0.0,0.0,7.285756873898208e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836608886719,0.0,0.0,9.864265302894636e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,0.0004679166886489,291.2890014648437,294.1499938964844,284.9649963378906,283.2650756835937,287.2781066894531,285.1157531738281,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981818730011,5.65146907050007e-09,0.0009981762850657,-0.0138583220541477,0.0,0.0,0.0,-0.0076144924387335,60.0,-4.08928108215332,-0.0,-6.793266749127724e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,9.363305434817448e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,9.860072896117344e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,7.282643491635099e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,9.860051068244502e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0004677167744375,291.2877502441406,294.1499938964844,284.9466552734375,283.2519226074219,287.25750732421875,285.0985107421875,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977548616006,5.601527242049542e-09,0.0009977492736652,-0.0137274879962205,0.0,0.0,0.0,-0.00758973415941,60.0,-4.0992112159729,-0.0,-6.787455220091942e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,9.359271643916144e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,9.855824464466424e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,7.279505371116102e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,9.85580263659358e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0004675152886193,291.2865295410156,294.1499938964844,284.9283447265625,283.2386779785156,287.2369384765625,285.0812683105469,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551187953756198e-09,0.0009973187698051,-0.013595612719655,0.0,0.0,0.0,-0.0075647789053618,60.0,-4.109111309051514,-0.0,-6.781598926863809e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,9.355109796160832e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,9.8514421551954e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,7.276268297573552e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,9.851420327322558e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,0.0004673073999583,291.2853088378906,294.1499938964844,284.9100036621094,283.225341796875,287.2164001464844,285.0641174316406,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968803497031,5.499257493823961e-09,0.0009968747617676,-0.0134595669806003,0.0,0.0,0.0,-0.007539034821093,60.0,-4.11895227432251,-0.0,-6.775560734695318e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,9.350859181722626e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,9.846965258475392e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,7.272961374837905e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,9.84694343060255e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,0.0004670950584113,291.2840881347656,294.1499938964844,284.89166259765625,283.2119140625,287.19586181640625,285.0469970703125,290.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.446217254956309e-09,0.0009964212076738,-0.0133206136524677,0.0,0.0,0.0,-0.0075127403251826,60.0,-4.128734588623047,-0.0,-6.769396065919865e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,9.346535080112516e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,9.842411236604676e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,7.26959842722863e-05,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,9.842390136327596e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,0.0004668790497817,291.2828369140625,294.1499938964844,284.8733215332031,283.19842529296875,287.1753845214844,285.0299377441406,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959652088582,5.3922666332084646e-09,0.0009959598537534,-0.0131792742758989,0.0,0.0,0.0,-0.0074859946034848,60.0,-4.138462066650391,-0.0,-6.763128368447724e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762145996094,0.0,0.0,9.34215058805421e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.837793913902716e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,7.2661874582991e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,9.837772086029872e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767028808594,0.0,0.0,0.0004666600434575,291.2816162109375,294.1499938964844,284.8550109863281,283.18487548828125,287.1549072265625,285.012939453125,290.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954973356798,5.3375588393578255e-09,0.000995491980575,-0.0130359511822462,0.0,0.0,0.0,-0.0074588735587894,60.0,-4.14814567565918,-0.0,-6.756775405847294e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,9.337702067568898e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,9.833108924794942e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,7.262727012857795e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,9.8330870969221e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,0.0004664378066081,291.2803955078125,294.1499938964844,284.836669921875,283.1712646484375,287.1344909667969,284.9960021972656,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950227104127,5.282054793553925e-09,0.0009950174717232,-0.0128905409947037,0.0,0.0,0.0,-0.0074313576333224,60.0,-4.157785892486572,-0.0,-6.750333625404893e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,9.333206253359094e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,9.828374459175392e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,7.259229460032657e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,9.828353358898312e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,0.0004662132414523,291.2791442871094,294.1499938964844,284.8183288574219,283.1575927734375,287.11407470703125,284.9791259765625,290.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945429628714,5.225966326349862e-09,0.0009945378405973,-0.012743598781526,0.0,0.0,0.0,-0.0074035520665347,60.0,-4.167384147644043,-0.0,-6.743826475030802e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,9.328667510999368e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,9.823594882618636e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,7.255699165398255e-05,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,9.823573782341556e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,0.000465986522613,291.2779235839844,294.1499938964844,284.79998779296875,283.14385986328125,287.0936889648437,284.9622802734375,290.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169343175737141e-09,0.0009940535528585,-0.0125952549278736,0.0,0.0,0.0,-0.0073754815384745,60.0,-4.176945209503174,-0.0,-6.737261060152377e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,9.324099664809182e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,9.818784019444138e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,7.252146315295249e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,9.818762919167055e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,0.0004657583485823,291.27667236328125,294.1499938964844,284.7816772460937,283.130126953125,287.0733337402344,284.9455261230469,290.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935714770108,5.11235720423997e-09,0.0009935663547366,-0.0124459592625498,0.0,0.0,0.0,-0.0073472312651574,60.0,-4.186474323272705,-0.0,-6.730656565423487e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,9.319509990746155e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,9.813949873205274e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,7.24857600289397e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,9.813929500523956e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,0.0004655290686059,291.2754211425781,294.1499938964844,284.7633361816406,283.1163330078125,287.05303955078125,284.9288024902344,290.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550945651650644e-09,0.000993076711893,-0.012295939028263,0.0,0.0,0.0,-0.0073188436217606,60.0,-4.195974826812744,-0.0,-6.724022938442431e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,9.314906492363662e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,9.809101902646944e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,7.244994776556268e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27349853515625,0.0,0.0,9.809081529965624e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0004652991192415,291.2742004394531,294.1499938964844,284.7449951171875,283.1025390625,287.0327453613281,284.9121398925781,290.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.997665392636463e-09,0.0009925855556502,-0.0121454810723662,0.0,0.0,0.0,-0.0072903735563158,60.0,-4.205451011657715,-0.0,-6.717373679521188e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,9.310303721576928e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.804254659684376e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,7.241414277814329e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,9.804234287003057e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,0.0004650691989809,291.27294921875,294.1499938964844,284.7266540527344,283.0887145996094,287.012451171875,284.8955383300781,290.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.94024421371364e-09,0.0009920945158228,-0.0119950426742434,0.0,0.0,0.0,-0.0072619072161614,60.0,-4.214907646179199,-0.0,-6.71072868385636e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694396972656,0.0,0.0,9.305703861173242e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,9.799411054700612e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,7.237836689455435e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,9.799390682019292e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,0.0004648394242394,291.2716979980469,294.1499938964844,284.7083435058594,283.07489013671875,286.9922180175781,284.8789978027344,290.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882861670552073e-09,0.0009916038252413,-0.0118447057902812,0.0,0.0,0.0,-0.0072334599681198,60.0,-4.224348068237305,-0.0,-6.704091504161624e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,9.301124373450877e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732238769531,0.0,0.0,9.794587822398172e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,7.234273653011769e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,9.794567449716852e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,0.000464610668132,291.2704467773437,294.1499938964844,284.69000244140625,283.0610656738281,286.9720153808594,284.86248779296875,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825730925972493e-09,0.0009911153465509,-0.0116950264200568,0.0,0.0,0.0,-0.0072051379829645,60.0,-4.233777523040772,-0.0,-6.697487009432734e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
