time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,9.29657180677168e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,9.789792966330424e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,7.230732444440946e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,9.789773321244866e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,0.0004643832508008,291.26922607421875,294.1499938964844,284.6716613769531,283.0472412109375,286.9518127441406,284.8460388183594,290.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906344348564,4.768935468746349e-09,0.0009906296618282,-0.0115462262183427,0.0,0.0,0.0,-0.0071769817732274,60.0,-4.243200302124023,-0.0,-6.690923726182518e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,9.29206216824241e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,9.785043948795646e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,7.227224705275148e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.785024303710088e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.267333984375,0.0,0.0,0.0004641579871531,291.2679748535156,294.1499938964844,284.6533203125,283.0334167480469,286.9316711425781,284.8296203613281,290.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901532903313,4.7126773594641236e-09,0.0009901485173031,-0.0113988323137164,0.0,0.0,0.0,-0.007149092387408,60.0,-4.252622604370117,-0.0,-6.684425812863992e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,9.287590364692731e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,9.780334949027748e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,7.223746069939807e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,9.780315303942189e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,0.0004639346152544,291.2667236328125,294.1499938964844,284.635009765625,283.0196228027344,286.9115295410156,284.81329345703125,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896762203425,4.656894869725647e-09,0.0009896715637296,-0.0112526845186948,0.0,0.0,0.0,-0.0071214386261999,60.0,-4.2620463371276855,-0.0,-6.677986164049798e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.283201507059856e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.775712533155456e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,7.220332190627232e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,9.775692888069898e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.0004637153760995,291.2654724121094,294.1499938964844,284.6166687011719,283.005859375,286.89141845703125,284.7969970703125,290.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892078815028,4.6021386701511355e-09,0.0009892033413052,-0.0111092235893011,0.0,0.0,0.0,-0.0070942929014563,60.0,-4.271483421325684,-0.0,-6.67166801804342e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,9.278827928937972e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.771106851985678e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,7.21692995284684e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,9.77108720690012e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0004634969227481,291.26422119140625,294.1499938964844,284.59832763671875,282.9921264648437,286.871337890625,284.7807312011719,290.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887412888929,4.547580534364215e-09,0.0009887367486953,-0.0109662814065814,0.0,0.0,0.0,-0.0070672463625669,60.0,-4.280921936035156,-0.0,-6.665376162118265e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,9.2745634901803e-05,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,9.766615403350444e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,7.213612843770534e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,9.766595758264884e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,0.0004632838827092,291.2629699707031,294.1499938964844,284.5799865722656,282.9784240722656,286.8512878417969,284.7644958496094,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882862213999,4.494376426578128e-09,0.0009882817976176,-0.0108268866315484,0.0,0.0,0.0,-0.0070408703759312,60.0,-4.290381908416748,-0.0,-6.659242757223184e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,9.27037835936062e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,9.762208355823532e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,7.210357580333948e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,9.762188710737972e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,0.000463074829895,291.26171875,294.1499938964844,284.5616760253906,282.9647827148437,286.83123779296875,284.7483215332031,290.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987839885056,4.442168854978945e-09,0.0009878353448584,-0.0106901014223694,0.0,0.0,0.0,-0.0070149889215826,60.0,-4.299861431121826,-0.0,-6.653227302422239e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,9.266322740586476e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,9.757937368704006e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,7.207202725112438e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,9.757917723618448e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0004628722381312,291.2604675292969,294.1499938964844,284.5433349609375,282.951171875,286.8112487792969,284.732177734375,290.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874070528894,4.391571994943888e-09,0.0009874027455225,-0.0105575360357761,0.0,0.0,0.0,-0.0069899060763418,60.0,-4.309380054473877,-0.0,-6.647399430903533e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607116699219,0.0,0.0,9.262287494493648e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.753687481861562e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,7.20406387699768e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,9.753668564371765e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0004626706941053,291.2591857910156,294.1499938964844,284.5249938964844,282.9376525878906,286.791259765625,284.716064453125,290.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231818472124e-09,0.0009869722416624,-0.0104256430640816,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.318908214569092,-0.0,-6.641604244350674e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,9.25841450225562e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,9.74960858002305e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,7.201050902949646e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,9.749589662533252e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,0.0004624772118404,291.2579345703125,294.1499938964844,284.50665283203125,282.9241943359375,286.7712707519531,284.6999816894531,290.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865632746368,4.292910027459129e-09,0.0009865590836852,-0.0102990372106432,0.0,0.0,0.0,-0.0069409948773682,60.0,-4.3284759521484375,-0.0,-6.636043536900615e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,9.254663018509746e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,9.745657735038547e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,7.198132516350597e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,9.745638817548752e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,0.0004622898122761,291.2566833496094,294.1499938964844,284.48834228515625,282.9107971191406,286.7513427734375,284.68389892578125,290.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861630387604,4.246099472027254e-09,0.0009861587313935,-0.0101763913407921,0.0,0.0,0.0,-0.0069177886471152,60.0,-4.338088035583496,-0.0,-6.630659044049025e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,9.25108906812966e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,9.741893882164732e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,7.195352372946218e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,9.741874964674936e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,0.0004621112893801,291.25543212890625,294.1499938964844,284.4700012207031,282.8974914550781,286.7314147949219,284.6678771972656,290.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857815457507,4.201503145395691e-09,0.0009857773547992,-0.0100595448166131,0.0,0.0,0.0,-0.0068956799805164,60.0,-4.347764492034912,-0.0,-6.625531057125046e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,9.247525304090232e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26141357421875,0.0,0.0,9.738140943227336e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,7.192580233095214e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,9.73812202573754e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0004619332612492,291.254150390625,294.1499938964844,284.45166015625,282.88427734375,286.7115173339844,284.65185546875,290.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854012168943,4.157039157348663e-09,0.0009853971423581,-0.0099430466070771,0.0,0.0,0.0,-0.0068736374378204,60.0,-4.357452392578125,-0.0,-6.620420833769458e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,9.244201646652073e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,9.734640480019152e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,7.189995085354894e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,9.734622290125115e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,0.0004617672530002,291.2528991699219,294.1499938964844,284.4333190917969,282.87115478515625,286.691650390625,284.6358337402344,290.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850466158241,4.115567886486815e-09,0.0009850424248725,-0.0098343873396515,0.0,0.0,0.0,-0.0068530780263245,60.0,-4.367194652557373,-0.0,-6.615655934183452e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,9.240977669833228e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,9.731245518196374e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,7.187487062765285e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,9.73122732830234e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0004616062215063,291.25164794921875,294.1499938964844,284.4150085449219,282.8581237792969,286.6717834472656,284.61981201171875,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847024921327,4.075335180431239e-09,0.0009846984175965,-0.0097289746627211,0.0,0.0,0.0,-0.0068331332877278,60.0,-4.377007484436035,-0.0,-6.611034564230067e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,9.237953054253012e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,9.728059376357125e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,7.185134018072858e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,9.728041186463088e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0004614551144186,291.2503662109375,294.1499938964844,284.39666748046875,282.84521484375,286.6519470214844,284.60382080078125,290.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098437955603,4.037583156701885e-09,0.000984375597909,-0.0096300607547163,0.0,0.0,0.0,-0.0068144174292683,60.0,-4.386887073516846,-0.0,-6.60670025354193e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,9.235065226675944e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,9.725018026074396e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,7.182887202361599e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,9.72499983618036e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.000461310846731,291.2491149902344,294.1499938964844,284.3783264160156,282.8323974609375,286.6321105957031,284.5877990722656,290.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840714046731,4.001537767805985e-09,0.0009840673301368,-0.0095356171950697,0.0,0.0,0.0,-0.0067965486086905,60.0,-4.396823406219482,-0.0,-6.6025627631916e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,9.23239131225273e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.722202230477706e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,7.180807733675465e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,9.72218404058367e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,0.0004611772892531,291.2478332519531,294.1499938964844,284.3599853515625,282.8197326660156,286.6123046875,284.57177734375,290.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983785954304,3.968164907774962e-09,0.0009837818797677,-0.0094481762498617,0.0,0.0,0.0,-0.0067800036631524,60.0,-4.406840324401856,-0.0,-6.598733648388588e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,9.229838906321676e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,9.719514491735026e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,7.178822124842554e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.719497029436752e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0004610498144757,291.24658203125,294.1499938964844,284.3416748046875,282.80718994140625,286.592529296875,284.5557556152344,290.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835134260356,3.936305947860319e-09,0.00098350958433,-0.0093647027388215,0.0,0.0,0.0,-0.0067642102949321,60.0,-4.4169135093688965,-0.0,-6.595079327098574e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.250732421875,0.0,0.0,9.227520058630034e-05,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,9.717071952763944e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,7.177018414949998e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,9.717054490465672e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0004609339521266,291.24530029296875,294.1499938964844,284.3233337402344,282.7947692871094,286.5727844238281,284.5397033691406,290.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832658106461,3.907351331378095e-09,0.0009832619689404,-0.0092888372018933,0.0,0.0,0.0,-0.0067498558200895,60.0,-4.4270734786987305,-0.0,-6.591758250351631e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,9.225370013155044e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,9.714807674754412e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,7.175345672294497e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.714790212456136e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,0.0004608265589922,291.2440490722656,294.1499938964844,284.30499267578125,282.7825012207031,286.5530090332031,284.5235900878906,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830362396314,3.880502585928981e-09,0.0009830322815105,-0.0092184897512197,0.0,0.0,0.0,-0.0067365458235144,60.0,-4.437309265136719,-0.0,-6.58868017922032e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,9.223466622643171e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,9.712802420835942e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,7.17386428732425e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,9.712784958537668e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0004607314476743,291.2427673339844,294.1499938964844,284.2866516113281,282.7703857421875,286.5332946777344,284.5074768066406,290.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828327456489,3.856722496919929e-09,0.0009828289039433,-0.0091561833396554,0.0,0.0,0.0,-0.0067247566767036,60.0,-4.447646617889404,-0.0,-6.585954537285943e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,9.221692744176836e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,9.71093468251638e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,7.1724847657606e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.710917220218108e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,0.0004606428556144,291.2414855957031,294.1499938964844,284.2683410644531,282.7583923339844,286.5135803222656,284.4913024902344,290.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826432215049,3.8345624453484114e-09,0.0009826394962146,-0.0090981209650635,0.0,0.0,0.0,-0.0067137707956135,60.0,-4.458049774169922,-0.0,-6.5834143470056e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,9.220172796631232e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,9.7093332442455e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,7.171301695052534e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490234375,0.0,0.0,9.709316509542988e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,0.0004605669237207,291.240234375,294.1499938964844,284.25,282.74658203125,286.4938659667969,284.4750671386719,290.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824807057157,3.815564753040235e-09,0.00098247686401,-0.009048344567418,0.0,0.0,0.0,-0.0067043527960777,60.0,-4.468549728393555,-0.0,-6.581237954605967e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,9.21882237889804e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,9.707911522127688e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,7.170251046773046e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,9.707894059829414e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464904785156,0.0,0.0,0.0004604994610417,291.23895263671875,294.1499938964844,284.2316589355469,282.73504638671875,286.47418212890625,284.45880126953125,290.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823364671319,3.798681813549365e-09,0.0009823326254263,-0.0090041076764464,0.0,0.0,0.0,-0.0066959834657609,60.0,-4.47913932800293,-0.0,-6.579303857279228e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,9.217589104082435e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,9.706612763693556e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,7.169292075559497e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,9.706595301395282e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,0.0004604378773365,291.2376708984375,294.1499938964844,284.2133483886719,282.72381591796875,286.4544982910156,284.44244384765625,290.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822045685723,3.783261703915741e-09,0.0009822007268667,-0.0089637050405144,0.0,0.0,0.0,-0.0066883391700685,60.0,-4.489800453186035,-0.0,-6.57753744803813e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,9.216433682013304e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,9.705395495984705e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,7.168392767198384e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.705378033686428e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0004603801644407,291.23638916015625,294.1499938964844,284.19500732421875,282.7129211425781,286.4348449707031,284.4260559082031,290.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820809355005,3.768805711956702e-09,0.0009820770937949,-0.0089258281514048,0.0,0.0,0.0,-0.0066811726428568,60.0,-4.500517845153809,-0.0,-6.575881172921072e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,9.215407044393942e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,9.704313561087474e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,7.167593867052346e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,9.704296826384962e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.0004603288543876,291.235107421875,294.1499938964844,284.1766662597656,282.70233154296875,286.41522216796875,284.4095764160156,290.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819709230214,3.755954658402061e-09,0.0009819671977311,-0.0088921561837196,0.0,0.0,0.0,-0.0066748014651238,60.0,-4.511293888092041,-0.0,-6.574409638915314e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,9.214445890393108e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.70330147538334e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,7.166845898609608e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,9.703284740680827e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0004602808621712,291.2338256835937,294.1499938964844,284.1583251953125,282.6920471191406,286.39556884765625,284.39306640625,290.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818681282922,3.743923393528803e-09,0.0009818642865866,-0.0088606318458914,0.0,0.0,0.0,-0.0066688368096947,60.0,-4.522106170654297,-0.0,-6.573031896550674e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,9.213593875756489e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,9.702404349809512e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,7.166183058870956e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,9.702387615107e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,0.000460238312371,291.2325439453125,294.1499938964844,284.1400146484375,282.6820373535156,286.3759765625,284.37646484375,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817768586799,3.733254150262155e-09,0.0009817731333896,-0.0088326772674918,0.0,0.0,0.0,-0.0066635478287935,60.0,-4.532964706420898,-0.0,-6.571810473587902e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,9.212832082994282e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,9.701601811684668e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,7.1655900683254e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,9.701585076982155e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,0.0004602002445608,291.23126220703125,294.1499938964844,284.1216735839844,282.6723022460937,286.3563537597656,284.3598022460937,290.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816952515393,3.723708452696428e-09,0.000981691526249,-0.0088076665997505,0.0,0.0,0.0,-0.0066588157787919,60.0,-4.543867588043213,-0.0,-6.570717658860303e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,9.212167060468346e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,9.700901136966422e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,7.165072747739032e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,9.70088440226391e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0004601670370902,291.22998046875,294.1499938964844,284.10333251953125,282.6628112792969,286.3367614746094,284.34307861328125,290.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.715364904621765e-09,0.0009816201636567,-0.0087858047336339,0.0,0.0,0.0,-0.0066546793095767,60.0,-4.554815292358398,-0.0,-6.569761978880706e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,9.211566793965176e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,9.70026885624975e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,7.164605631260201e-05,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403869628906,0.0,0.0,9.700252121547236e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,0.0004601370601449,291.22869873046875,294.1499938964844,284.0849914550781,282.653564453125,286.31719970703125,284.3262939453125,290.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815593948587,3.7078327075334974e-09,0.0009815556695684,-0.0087660690769553,0.0,0.0,0.0,-0.0066509451717138,60.0,-4.565799713134766,-0.0,-6.568900090542229e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,9.211072028847413e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,9.699747170088811e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,7.16422000550665e-05,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,9.699731162982062e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.000460112321889,291.2274169921875,294.1499938964844,284.0666809082031,282.6445617675781,286.297607421875,284.3094177246094,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815061930567,3.7016096854358685e-09,0.0009815024677664,-0.0087497634813189,0.0,0.0,0.0,-0.0066478597000241,60.0,-4.576831340789795,-0.0,-6.568187416178263e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,9.210618736688048e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,9.699269867269322e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,7.163867849158123e-05,297.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,9.699253860162572e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0004600897082127,291.22613525390625,294.1499938964844,284.04833984375,282.6357727050781,286.278076171875,284.2925109863281,290.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814574150368,3.6959131310965164e-09,0.0009814538061618,-0.0087348371744155,0.0,0.0,0.0,-0.0066450359299778,60.0,-4.587886333465576,-0.0,-6.56753584848957e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,9.210265125147998e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,9.698897338239476e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,7.163592090364546e-05,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,9.698881331132724e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,0.0004600720130838,291.2248229980469,294.1499938964844,284.0299987792969,282.627197265625,286.2585144042969,284.2755126953125,290.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814192308112,3.6914500345375245e-09,0.0009814155055209,-0.0087231434881687,0.0,0.0,0.0,-0.0066428231075406,60.0,-4.598984241485596,-0.0,-6.567024968262558e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,9.20996826607734e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,9.698583744466303e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,7.163360714912415e-05,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,9.698567737359554e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,0.0004600571701303,291.2235412597656,294.1499938964844,284.0116577148437,282.61883544921875,286.2389831542969,284.2584533691406,290.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813871001824,3.687691707554563e-09,0.0009813834913074,-0.0087132956832647,0.0,0.0,0.0,-0.0066409604623913,60.0,-4.610111236572266,-0.0,-6.566595089907423e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,9.209760173689574e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,9.698364738142118e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,7.163198461057618e-05,297.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.698348731035368e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0004600467800628,291.2222595214844,294.1499938964844,283.99334716796875,282.6106262207031,286.2194519042969,284.2413330078125,290.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098136451561,3.68505048697898e-09,0.0009813607903197,-0.0087063759565353,0.0,0.0,0.0,-0.0066396510228514,60.0,-4.621280670166016,-0.0,-6.56629239870199e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,9.209580457536504e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,9.698175563244148e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,7.163058762671426e-05,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.698159556137398e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.000460037816083,291.220947265625,294.1499938964844,283.9750061035156,282.6025695800781,286.199951171875,284.2241516113281,290.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682759874834573e-09,0.0009813412325456,-0.0087003735825419,0.0,0.0,0.0,-0.0066385152749717,60.0,-4.632468223571777,-0.0,-6.566030208432494e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
