time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,9.20948077691719e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,9.698070061858743e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,7.162980909924954e-05,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,9.698054782347754e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.000460032839328,291.2196655273437,294.1499938964844,283.9566650390625,282.5946960449219,286.1804504394531,284.2068786621094,290.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.681464688654046e-09,0.0009813301730901,-0.00869697984308,0.0,0.0,0.0,-0.0066378731280565,60.0,-4.643688678741455,-0.0,-6.565882415543457e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,9.209437848767266e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343139648437,0.0,0.0,9.698024223325774e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,7.162946712924168e-05,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,9.698008943814784e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,0.0004600306856445,291.2183837890625,294.1499938964844,283.9383239746094,282.58697509765625,286.16094970703125,284.1895751953125,290.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813287761062,3.680873605915736e-09,0.0009813251672312,-0.0086954310536384,0.0,0.0,0.0,-0.0066375802271068,60.0,-4.654938697814941,-0.0,-6.565814203440823e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.20945531106554e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,9.698043140815572e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,7.162960537243634e-05,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,9.69802786130458e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,0.0004600315587595,291.2170715332031,294.1499938964844,283.9200134277344,282.5793762207031,286.1414794921875,284.17218017578125,290.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.681043470038503e-09,0.0009813265642151,-0.0086958762258291,0.0,0.0,0.0,-0.0066376645117998,60.0,-4.666219234466553,-0.0,-6.565834098637424e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.20951206353493e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.698102076072246e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,7.16300419298932e-05,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,9.698086796561256e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.000460034381831,291.2157592773437,294.1499938964844,283.90167236328125,282.5718688964844,286.1220092773437,284.1547241210937,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813358774408,3.681695615043168e-09,0.0009813321521505,-0.0086975852027535,0.0,0.0,0.0,-0.0066379876807332,60.0,-4.677522659301758,-0.0,-6.565908705624679e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,9.20963502721861e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.698231588117778e-05,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344665527344,0.0,0.0,7.163099508034065e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,9.698216308606789e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,0.0004600405227392,291.2144775390625,294.1499938964844,283.8833312988281,282.56451416015625,286.1025390625,284.13720703125,290.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813484502956,3.6831753202903875e-09,0.0009813448414206,-0.0087014622986316,0.0,0.0,0.0,-0.0066387210972607,60.0,-4.6888580322265625,-0.0,-6.56607781479579e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,9.209776908392088e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.698380745248868e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,7.16320937499404e-05,297.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.69836546573788e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0004600476240739,291.2131652832031,294.1499938964844,283.864990234375,282.5572204589844,286.0830993652344,284.11962890625,290.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813631186261,3.684891280997249e-09,0.0009813595097512,-0.0087059587240219,0.0,0.0,0.0,-0.0066395718604326,60.0,-4.700204849243164,-0.0,-6.56627392459086e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,9.20997918001376e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.698593203211205e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,7.163366535678506e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.698577923700212e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.000460057723103,291.2118530273437,294.1499938964844,283.8466796875,282.5500183105469,286.06365966796875,284.1019592285156,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687360861093225e-09,0.0009813805809244,-0.0087124295532703,0.0,0.0,0.0,-0.0066407960839569,60.0,-4.711578845977783,-0.0,-6.566556720599692e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,9.210212010657416e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.6988384029828e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,7.163547707023099e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.698823123471811e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0004600693646352,291.2105712890625,294.1499938964844,283.8283386230469,282.5428771972656,286.0442199707031,284.0842590332031,290.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981408637017,3.690213690177302e-09,0.000981405028142,-0.0087199043482542,0.0,0.0,0.0,-0.0066422102972865,60.0,-4.722968578338623,-0.0,-6.566883570258143e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,9.21049650060013e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.699137444840744e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,7.163768168538809e-05,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,9.699122892925516e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0004600835673045,291.2092590332031,294.1499938964844,283.8099975585937,282.5357971191406,286.0248107910156,284.06646728515625,290.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814385557547,3.6937048975005374e-09,0.0009814348304644,-0.008729051798582,0.0,0.0,0.0,-0.0066439411602914,60.0,-4.734384059906006,-0.0,-6.567282895275639e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.210790449287742e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,9.699446673039348e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,7.163996633607894e-05,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.69943212112412e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,0.000460098235635,291.2079467773437,294.1499938964844,283.7916564941406,282.5287780761719,286.00537109375,284.0486755371094,290.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697316008910434e-09,0.0009814656805247,-0.0087385131046175,0.0,0.0,0.0,-0.0066457311622798,60.0,-4.745807647705078,-0.0,-6.567696431147851e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,9.21112732612528e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,9.699801012175158e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,7.164258568082005e-05,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,9.699786460259928e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,0.000460115057649,291.2066345214844,294.1499938964844,283.7733459472656,282.52178955078125,285.9859619140625,284.0307922363281,290.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.701465356442668e-09,0.0009815011871978,-0.0087493853643536,0.0,0.0,0.0,-0.0066477884538471,60.0,-4.757248878479004,-0.0,-6.568171073695339e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,9.21149185160175e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.700185182737188e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,7.164541602833197e-05,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.700169903226195e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,0.0004601332766469,291.205322265625,294.1499938964844,283.7550048828125,282.51483154296875,285.9665832519531,284.01287841796875,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815433295443,3.705955986532672e-09,0.000981539604254,-0.0087611516937613,0.0,0.0,0.0,-0.0066500147804617,60.0,-4.76870584487915,-0.0,-6.56868550663603e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,9.211884025717154e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.700597729533912e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,7.164846465457231e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,9.700583177618682e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.0004601528635248,291.2040100097656,294.1499938964844,283.7366638183594,282.50787353515625,285.9471740722656,283.994873046875,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710794116429384e-09,0.0009815809316933,-0.0087738279253244,0.0,0.0,0.0,-0.0066524129360914,60.0,-4.780177593231201,-0.0,-6.569239019427188e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,9.21229220693931e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,9.701027011033148e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,7.165163697209209e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.70101318671368e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.00046017326531,291.20269775390625,294.1499938964844,283.71832275390625,282.5008850097656,285.92779541015625,283.9768371582031,290.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816277306526,3.715832086470528e-09,0.0009816240053623,-0.008787028491497,0.0,0.0,0.0,-0.0066549107432365,60.0,-4.791658878326416,-0.0,-6.569815980128625e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.212723671225832e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22100830078125,0.0,0.0,9.701481758384034e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,7.165499118855223e-05,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.701467206468806e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0004601948312483,291.2013854980469,294.1499938964844,283.70001220703125,282.4939270019531,285.9084167480469,283.9587707519531,290.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.7211631553901725e-09,0.0009816696401685,-0.0088009973987936,0.0,0.0,0.0,-0.006657553371042,60.0,-4.803151607513428,-0.0,-6.570426336338643e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,9.213170415023342e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,9.70195178524591e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,7.16584618203342e-05,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.701937233330682e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0004602171247825,291.2000732421875,294.1499938964844,283.6816711425781,282.4869384765625,285.8890686035156,283.9406433105469,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817205136641,3.7266780772426955e-09,0.0009817167883738,-0.0088154477998614,0.0,0.0,0.0,-0.006660287734121,60.0,-4.814652442932129,-0.0,-6.571057298287998e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.213632438331842e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,9.7024385468103e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,7.16620561433956e-05,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.702423994895072e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.00046024020412,291.1987609863281,294.1499938964844,283.663330078125,282.4798889160156,285.8697204589844,283.9224548339844,290.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389952659787e-09,0.000981765682809,-0.0088304132223129,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.82616138458252,-0.0,-6.571711708147633e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,9.214104647981004e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.702934767119586e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,7.166571595007554e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.70292094280012e-05,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0004602637782227,291.19744873046875,294.1499938964844,283.6449890136719,282.4728088378906,285.8503723144531,283.9042358398437,290.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981819233857,3.738218623539069e-09,0.0009818155085667,-0.008845685981214,0.0,0.0,0.0,-0.0066660088486969,60.0,-4.83767557144165,-0.0,-6.57237890777651e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.2145855887793e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.703441173769534e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,7.166945579228923e-05,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.703427349450068e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,0.0004602878179866,291.1961364746094,294.1499938964844,283.6266784667969,282.46563720703125,285.8310241699219,283.885986328125,290.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744167198505011e-09,0.0009818663820624,-0.0088612716645002,0.0,0.0,0.0,-0.0066689574159681,60.0,-4.849194049835205,-0.0,-6.57305960771737e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.215073077939452e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,9.703954128781334e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,7.167324656620622e-05,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.703940304461868e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0004603121487889,291.19482421875,294.1499938964844,283.6083374023437,282.4584350585937,285.8116760253906,283.86767578125,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.860715866088867,-0.0,-6.573749544713793e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.215563477482648e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.70446999417618e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,7.167705916799605e-05,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,9.704456169856712e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0004603366542141,291.1934814453125,294.1499938964844,283.5899963378906,282.4511413574219,285.7923583984375,283.849365234375,290.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819696424528,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.872239589691162,-0.0,-6.574443744966629e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.216054604621604e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,9.704987314762548e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,7.168087176978588e-05,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,9.70497349044308e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0004603611887432,291.1921691894531,294.1499938964844,283.5716552734375,282.4437255859375,285.7730407714844,283.8309936523437,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982025405392,3.7623264503849896e-09,0.0009820216801017,-0.0089088520035147,0.0,0.0,0.0,-0.0066779600456357,60.0,-4.883763313293457,-0.0,-6.575139366304938e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.216542093781754e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,9.705500269774348e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,7.168466254370287e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.70548644545488e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004603855195455,291.1908264160156,294.1499938964844,283.5533447265625,282.43621826171875,285.75372314453125,283.8125915527344,290.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355405497914e-09,0.0009820731356739,-0.0089246481657028,0.0,0.0,0.0,-0.0066809486597776,60.0,-4.895285129547119,-0.0,-6.575830013844097e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.217028127750382e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,9.706012497190386e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,7.168844604166225e-05,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.70599867287092e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0004604098212439,291.18951416015625,294.1499938964844,283.5350036621094,282.4285888671875,285.73443603515625,283.7941589355469,290.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821284329518,3.7743697056669134e-09,0.0009821245912462,-0.0089404070749878,0.0,0.0,0.0,-0.0066839302890002,60.0,-4.906805515289307,-0.0,-6.57651852975505e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.21750397537835e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.706513083074242e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,7.169214222813025e-05,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.706499258754776e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0004604335699696,291.1882019042969,294.1499938964844,283.51666259765625,282.4208374023437,285.7151184082031,283.77569580078125,290.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780248114537699e-09,0.0009821748826652,-0.0089558092877268,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.918320178985596,-0.0,-6.57719212426855e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.217974002240226e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.707007848192006e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,7.169579475885257e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.70699402387254e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004604570567607,291.1868591308594,294.1499938964844,283.4983215332031,282.4129638671875,285.6958312988281,283.7572021484375,290.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822283172979,3.7860568014025375e-09,0.0009822245920076,-0.0089710289612412,0.0,0.0,0.0,-0.0066897240467369,60.0,-4.929831027984619,-0.0,-6.577857192269222e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.218426566803828e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.707483695819974e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,7.169930904638022e-05,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.707470599096268e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0004604796413332,291.1855163574219,294.1499938964844,283.4800109863281,282.4049072265625,285.6765441894531,283.7387084960937,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649660911389e-09,0.0009822724387049,-0.0089856833219528,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.941333293914795,-0.0,-6.578498101816876e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.218869672622532e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.707950084703044e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,7.170275057433173e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.707936987979338e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0004605017893481,291.1842041015625,294.1499938964844,283.461669921875,282.3966979980469,285.65728759765625,283.7201843261719,290.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823229629546,3.79712616904726e-09,0.0009823192376643,-0.0090000322088599,0.0,0.0,0.0,-0.0066952113993465,60.0,-4.952828884124756,-0.0,-6.579125511052554e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.219288767781109e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.708391735330224e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,7.170601020334288e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.708377911010756e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0004605227150022,291.182861328125,294.1499938964844,283.4433288574219,282.3883361816406,285.63800048828125,283.7016296386719,290.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802303805144902e-09,0.0009823634754866,-0.0090135987848043,0.0,0.0,0.0,-0.0066977785900235,60.0,-4.964312076568604,-0.0,-6.579718814236912e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.21969403862022e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.708818106446417e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,7.170916069298983e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.70880500972271e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0004605429712682,291.1815185546875,294.1499938964844,283.42498779296875,282.3797607421875,285.6187438964844,283.68310546875,290.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.8073109109859615e-09,0.000982406316325,-0.0090267173945903,0.0,0.0,0.0,-0.0067002605646848,60.0,-4.975785732269287,-0.0,-6.580292222224672e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.220072388416156e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.709216828923672e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.171210017986596e-05,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.709203732199968e-05,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.000460561888758,291.1802062988281,294.1499938964844,283.4066772460937,282.3710021972656,285.5995178222656,283.6645202636719,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811983173562794e-09,0.0009824462467804,-0.0090389605611562,0.0,0.0,0.0,-0.0067025772295892,60.0,-4.987246513366699,-0.0,-6.580827260904698e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.220425272360444e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.709587902761996e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,7.17148432158865e-05,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.70957480603829e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004605794965755,291.1788635253906,294.1499938964844,283.3883361816406,282.3620300292969,285.58026123046875,283.6459655761719,290.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982487341389,3.816336135997744e-09,0.0009824834996834,-0.0090503646060824,0.0,0.0,0.0,-0.0067047346383333,60.0,-4.998691558837891,-0.0,-6.581326061905203e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.220742504112422e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.709921141620724e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.171730976551771e-05,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.70990877249278e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004605953290592,291.1775207519531,294.1499938964844,283.3699951171875,282.35284423828125,285.56103515625,283.6273803710937,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820241012419956e-09,0.0009825169108808,-0.0090605970472097,0.0,0.0,0.0,-0.0067066708579659,60.0,-5.0101165771484375,-0.0,-6.58177370382873e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.221040818374604e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.710235462989658e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.171963079599664e-05,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.710223093861714e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004606102593243,291.1761779785156,294.1499938964844,283.3516540527344,282.3434143066406,285.5417785644531,283.6087951660156,290.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825521847233,3.823918515166724e-09,0.0009825483430176,-0.0090702325105667,0.0,0.0,0.0,-0.0067084939219057,60.0,-5.0215277671813965,-0.0,-6.582195055671036e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.221283107763156e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.710490849101916e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.17215079930611e-05,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.71047775237821e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004606223665177,291.1748352050781,294.1499938964844,283.3333435058594,282.333740234375,285.5225830078125,283.5902099609375,290.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825776796787,3.8268930246943e-09,0.0009825738379731,-0.009078025817871,0.0,0.0,0.0,-0.0067099686712026,60.0,-5.032907962799072,-0.0,-6.582536116184201e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.221518848789856e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.710738231660798e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.172334153437987e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.710725862532854e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004606341244652,291.1734924316406,294.1499938964844,283.31500244140625,282.3238220214844,285.5033569335937,283.5716247558594,290.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602359727,3.829785821807263e-09,0.0009825985180214,-0.0090856049209833,0.0,0.0,0.0,-0.0067114024423062,60.0,-5.044281005859375,-0.0,-6.582867229099065e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.221689833793788e-05,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.710917947813869e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.172466575866565e-05,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.710905578685924e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004606426518876,291.1721496582031,294.1499938964844,283.2966613769531,282.31365966796875,285.4841613769531,283.55303955078125,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831872152915139e-09,0.0009826164459809,-0.0090910717844963,0.0,0.0,0.0,-0.0067124371416866,60.0,-5.055622577667236,-0.0,-6.583105971458282e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.221830987371504e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.711066377349198e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.172575715230778e-05,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.711054008221254e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004606496950145,291.1708068847656,294.1499938964844,283.2783203125,282.30322265625,285.4649353027344,283.53448486328125,290.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826348396018,3.8335881136219996e-09,0.0009826309978961,-0.0090955672785639,0.0,0.0,0.0,-0.0067132874391973,60.0,-5.066945552825928,-0.0,-6.583302791796086e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.221897926181556e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.711136954138055e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.1726281021256e-05,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.711124585010111e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.000460653041955,291.1694641113281,294.1499938964844,283.260009765625,282.29248046875,285.4457397460937,283.51593017578125,290.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826417081058,3.8343821451292115e-09,0.0009826378664001,-0.0090976487845182,0.0,0.0,0.0,-0.0067136813886463,60.0,-5.078226566314697,-0.0,-6.583393741266266e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
