time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.221953951055184e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.71119588939473e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.172671757871285e-05,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.711183520266786e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004606558650266,291.1681213378906,294.1499938964844,283.2416687011719,282.2814636230469,285.42657470703125,283.49737548828125,290.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835041617605839e-09,0.0009826434543356,-0.0090993763878941,0.0,0.0,0.0,-0.00671400828287,60.0,-5.08949613571167,-0.0,-6.58346976933899e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.221934305969626e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.711174789117648e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,7.172655750764534e-05,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.711162419989704e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004606548754964,291.1667785644531,294.1499938964844,283.22332763671875,282.2701110839844,285.4073791503906,283.4788513183594,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.8347520714410174e-09,0.0009826410096138,-0.0090986173599958,0.0,0.0,0.0,-0.0067138648591935,60.0,-5.100730895996094,-0.0,-6.583436373830409e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.221856453223154e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.711092570796608e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.172595360316336e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.711080929264426e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004606509755831,291.1654357910156,294.1499938964844,283.2049865722656,282.2584533691406,285.3882141113281,283.4603271484375,290.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826362365856,3.833741768488608e-09,0.00098263239488,-0.0090959705412387,0.0,0.0,0.0,-0.0067133638076484,60.0,-5.111929416656494,-0.0,-6.58332055536448e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.221702202921732e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.710930316941813e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.172474579419941e-05,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.710917947813869e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004606432921718,291.1640625,294.1499938964844,283.1866760253906,282.2464904785156,285.3690490722656,283.4418640136719,290.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826194727793,3.83177933827028e-09,0.0009826156310737,-0.0090908287093043,0.0,0.0,0.0,-0.0067123910412192,60.0,-5.12308406829834,-0.0,-6.58309602385998e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.22151011764072e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.710727317724376e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,7.17232542228885e-05,297.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.710715676192194e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004606336879078,291.1627197265625,294.1499938964844,283.1683349609375,282.2341613769531,285.3498840332031,283.4233703613281,290.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829344841221882e-09,0.0009825947927311,-0.0090844491496682,0.0,0.0,0.0,-0.0067111840471625,60.0,-5.134208679199219,-0.0,-6.582816780564826e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.221243089996278e-05,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.71044646576047e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.172117329901084e-05,297.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.710434096632524e-05,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0004606203292496,291.161376953125,294.1499938964844,283.1499938964844,282.22149658203125,285.33074951171875,283.4049377441406,290.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.8259755363867515e-09,0.0009825660381466,-0.0090756211429834,0.0,0.0,0.0,-0.0067095141857862,60.0,-5.145287990570068,-0.0,-6.58243095585931e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.220917127095164e-05,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.71010304056108e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.171863398980349e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.710091399028896e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0004606040602084,291.1600036621094,294.1499938964844,283.13165283203125,282.2084350585937,285.3116149902344,283.38653564453125,290.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982534722425,3.821878369336673e-09,0.0009825308807194,-0.0090648857876658,0.0,0.0,0.0,-0.0067074825055897,60.0,-5.156336784362793,-0.0,-6.581961287110971e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.220615174854174e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.70978435361758e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,7.171628385549411e-05,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.709772712085396e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004605889553204,291.1586608886719,294.1499938964844,283.11334228515625,282.1949462890625,285.29248046875,283.3681640625,290.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825021261349,3.818071636629838e-09,0.0009824982844293,-0.0090549122542142,0.0,0.0,0.0,-0.0067055951803922,60.0,-5.167368412017822,-0.0,-6.581525013871214e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.220313222613186e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.70946639426984e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.171393372118473e-05,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.709454752737656e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0004605738795362,291.1573181152344,294.1499938964844,283.0950012207031,282.1810302734375,285.2733459472656,283.34979248046875,290.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824696462601,3.814269344815102e-09,0.0009824658045545,-0.0090449498966336,0.0,0.0,0.0,-0.0067037101835012,60.0,-5.1783833503723145,-0.0,-6.581089451174196e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.220057836500928e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.709197183838114e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,7.171194010879844e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.709185542305931e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0004605611320585,291.15594482421875,294.1499938964844,283.07666015625,282.1667175292969,285.2542419433594,283.3314819335937,290.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824420558288,3.811049253954479e-09,0.0009824383305385,-0.0090365130454301,0.0,0.0,0.0,-0.0067021138966083,60.0,-5.189406871795654,-0.0,-6.580720679494334e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.219803905580191e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.708929428597912e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,7.170996104832739e-05,297.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.70891778706573e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004605484136845,291.15460205078125,294.1499938964844,283.0583190917969,282.1520080566406,285.2351379394531,283.3131408691406,290.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807842041680942e-09,0.0009824108565226,-0.0090281087905168,0.0,0.0,0.0,-0.0067005241289734,60.0,-5.200425624847412,-0.0,-6.58035261835721e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.219605999533088e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.708721336210148e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,7.17084258212708e-05,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.708709694677964e-05,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.000460538547486,291.1532287597656,294.1499938964844,283.0400085449219,282.1369323730469,285.2160339355469,283.2948303222656,290.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.805341819429486e-09,0.0009823895525187,-0.0090215587988495,0.0,0.0,0.0,-0.0066992845386266,60.0,-5.211458206176758,-0.0,-6.580066269634699e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.219455387210472e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.708562720334156e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,7.170725439209491e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.708551078801976e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0004605310386978,291.15185546875,294.1499938964844,283.02166748046875,282.1214904785156,285.1969299316406,283.27655029296875,290.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823769796639,3.803430015381082e-09,0.0009823731379583,-0.0090165482833981,0.0,0.0,0.0,-0.006698336917907,60.0,-5.222509384155273,-0.0,-6.579847422472086e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.219370258506387e-05,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.70847249845974e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,7.17065850039944e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.70846158452332e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004605267895385,291.1505126953125,294.1499938964844,283.0033264160156,282.1056823730469,285.1778259277344,283.2582397460937,290.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802329562319073e-09,0.0009823637083172,-0.0090136658400297,0.0,0.0,0.0,-0.0066977916285395,60.0,-5.233587265014648,-0.0,-6.579721656407855e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.21932005439885e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.708419383969158e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,7.170619210228324e-05,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.708407742436977e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0004605242575053,291.1491394042969,294.1499938964844,282.9849853515625,282.0895690917969,285.15875244140625,283.2399597167969,290.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823618456721,3.8016594317014105e-09,0.0009823580039665,-0.0090119102969765,0.0,0.0,0.0,-0.0066974591463804,60.0,-5.244682788848877,-0.0,-6.579644917792393e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.21935643418692e-05,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.708457218948752e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,7.170647586463019e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.70844630501233e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0004605260910466,291.14776611328125,294.1499938964844,282.9666748046875,282.0731506347656,285.1396789550781,283.2216491699219,290.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823653381317,3.802077763737088e-09,0.0009823614964261,-0.0090130055323243,0.0,0.0,0.0,-0.0066976663656532,60.0,-5.255816459655762,-0.0,-6.579692524155689e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.219426283380015e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.708531433716416e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.170702156145126e-05,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.708519792184234e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0004605295835062,291.1463928222656,294.1499938964844,282.9483337402344,282.0564270019531,285.12060546875,283.2033386230469,290.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823725558817,3.802913983719236e-09,0.0009823687141761,-0.0090151978656649,0.0,0.0,0.0,-0.0066980812698602,60.0,-5.266966819763184,-0.0,-6.579788447425018e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.219584899256006e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.70869732555002e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,7.170824392233044e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.708686411613598e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004605374706443,291.1450500488281,294.1499938964844,282.92999267578125,282.0393981933594,285.1015319824219,283.1850280761719,290.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.804844439514454e-09,0.0009823852451518,-0.0090202558785676,0.0,0.0,0.0,-0.0066990377381443,60.0,-5.278157711029053,-0.0,-6.580009426215838e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.219784260494636e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.70890760072507e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.170979370130226e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.708895959192888e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004605474532581,291.1436767578125,294.1499938964844,282.9116516113281,282.0220947265625,285.0824890136719,283.16668701171875,290.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824100416153,3.807294035595987e-09,0.0009824061999097,-0.0090266736224293,0.0,0.0,0.0,-0.0067002526484429,60.0,-5.289371490478516,-0.0,-6.580290090596463e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.220062202075496e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.70920009422116e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.171195466071367e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.709188452688976e-05,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0004605613357853,291.1423034667969,294.1499938964844,282.8933410644531,282.0045471191406,285.0634460449219,283.1483154296875,290.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810719295671561e-09,0.0009824354201555,-0.0090356487780809,0.0,0.0,0.0,-0.0067019504494965,60.0,-5.300625801086426,-0.0,-6.580682310186603e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.2203714302741e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.709525329526514e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,7.171435572672635e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.709514415590093e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0004605767899192,291.14093017578125,294.1499938964844,282.875,281.9867553710937,285.0444030761719,283.12994384765625,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814537130608642e-09,0.0009824681328609,-0.0090456521138548,0.0,0.0,0.0,-0.0067038428969681,60.0,-5.311899185180664,-0.0,-6.581120004511831e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.220737410942093e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.709910955280066e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.17172006261535e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.709900041343644e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004605950671248,291.1395568847656,294.1499938964844,282.8566589355469,281.9687194824219,285.0253601074219,283.111572265625,290.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819061511478594e-09,0.0009825067827478,-0.0090575059875845,0.0,0.0,0.0,-0.006706085987389,60.0,-5.323201656341553,-0.0,-6.581638700708936e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.22114122658968e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.710335143608972e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,7.172033656388521e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.710324229672553e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004606152069754,291.13818359375,294.1499938964844,282.8383483886719,281.95050048828125,285.0063171386719,283.0931396484375,290.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825532324612,3.82404996557284e-09,0.0009825495071709,-0.0090705761685967,0.0,0.0,0.0,-0.0067085591144859,60.0,-5.33452844619751,-0.0,-6.582209977068487e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.221570508088917e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.710786980576812e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.172367622843012e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.710776794236152e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0004606366564985,291.1368103027344,294.1499938964844,282.82000732421875,281.9320373535156,284.9872741699219,283.07470703125,290.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829362604790276e-09,0.0009825949091464,-0.0090844966471195,0.0,0.0,0.0,-0.0067111928947269,60.0,-5.345874309539795,-0.0,-6.582818912193035e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.222016524290666e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.71125700743869e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,7.172714686021209e-05,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.711246093502268e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0004606589500326,291.1354064941406,294.1499938964844,282.8016662597656,281.9134216308594,284.96826171875,283.0562438964844,290.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826460154727,3.8348884068284406e-09,0.000982642173767,-0.0090989749878644,0.0,0.0,0.0,-0.0067139323800802,60.0,-5.35723352432251,-0.0,-6.583452005770597e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.222456719726324e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.711720485938712e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,7.173056656029075e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.711709572002292e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004606809525284,291.134033203125,294.1499938964844,282.7833251953125,281.8946228027344,284.9492492675781,283.0377502441406,290.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840337381433301e-09,0.0009826887398958,-0.0091132512316107,0.0,0.0,0.0,-0.0067166332155466,60.0,-5.368595123291016,-0.0,-6.584076572835329e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.222898370353504e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.71218541963026e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,7.173400081228465e-05,297.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.7121752332896e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004607030132319,291.1326599121094,294.1499938964844,282.7650146484375,281.8756408691406,284.93023681640625,283.0192565917969,290.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827393805608,3.845807228231024e-09,0.0009827355388551,-0.0091275842860341,0.0,0.0,0.0,-0.0067193452268838,60.0,-5.379960536956787,-0.0,-6.58470327152827e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.22328035812825e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.712587052490562e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,7.173696940299124e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.712576866149902e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0004607220762409,291.1312866210937,294.1499938964844,282.7466735839844,281.8565368652344,284.9112243652344,283.000732421875,290.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827797766774,3.850524787907261e-09,0.0009827758185565,-0.0091399447992444,0.0,0.0,0.0,-0.0067216837778687,60.0,-5.391301155090332,-0.0,-6.585243994550184e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.223673259839416e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.713000326883048e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,7.174001802923158e-05,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.712990140542388e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004607416922226,291.1298828125,294.1499938964844,282.72833251953125,281.8373107910156,284.8922119140625,282.982177734375,290.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982821220532,3.855383567952231e-09,0.0009828173788264,-0.0091526750475168,0.0,0.0,0.0,-0.0067240926437079,60.0,-5.402645587921143,-0.0,-6.58580106005502e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.223968663718551e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.713312465464696e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,7.174231723183766e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.713301551528276e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004607564769685,291.1285095214844,294.1499938964844,282.7099914550781,281.81793212890625,284.8731994628906,282.9636535644531,290.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828525362536,3.8590366457924574e-09,0.000982848694548,-0.0091622462496161,0.0,0.0,0.0,-0.0067259036004543,60.0,-5.413952827453613,-0.0,-6.586219569726381e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.224207315128297e-05,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.713563486002386e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.174417260102928e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.713552572065964e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.000460768409539,291.12713623046875,294.1499938964844,282.6916809082031,281.7984619140625,284.8542175292969,282.9450988769531,290.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828776819631,3.861973851826406e-09,0.0009828737238422,-0.0091699426993727,0.0,0.0,0.0,-0.0067273597232997,60.0,-5.42523193359375,-0.0,-6.586556366983133e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.224348468706012e-05,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.713711187941954e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.17452639946714e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.713701001601294e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004607754235621,291.125732421875,294.1499938964844,282.67333984375,281.7789306640625,284.8352355957031,282.92657470703125,290.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.863695585692994e-09,0.000982888508588,-0.0091744540259242,0.0,0.0,0.0,-0.0067282132804393,60.0,-5.436463832855225,-0.0,-6.586753897863673e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.224382665706798e-05,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.713747567730024e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,7.174553320510313e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.713737381389365e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004607771406881,291.1243591308594,294.1499938964844,282.6549987792969,281.7593078613281,284.8162536621094,282.9080505371094,290.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982895726338,3.864086828286872e-09,0.0009828918846324,-0.0091754784807562,0.0,0.0,0.0,-0.0067284069955348,60.0,-5.447638511657715,-0.0,-6.586798662056026e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.22426988836378e-05,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.713628242025152e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,7.174465281423181e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.713618055684492e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.000460771494545,291.1229553222656,294.1499938964844,282.6366577148437,281.7395935058594,284.7972717285156,282.8895568847656,290.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828833863139,3.862646202890119e-09,0.0009828795446082,-0.0091717047616839,0.0,0.0,0.0,-0.0067276931367814,60.0,-5.458734512329102,-0.0,-6.586633105598595e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.224082168657333e-05,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.713430335978046e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,7.174319034675136e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.713420149637386e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004607621231116,291.1215515136719,294.1499938964844,282.61834716796875,281.7198486328125,284.7782897949219,282.8710632324219,290.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828631300479,3.860270769706631e-09,0.0009828592883422,-0.0091654798015952,0.0,0.0,0.0,-0.0067265154793858,60.0,-5.469778537750244,-0.0,-6.586360967730799e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.22370600164868e-05,297.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.713033796288072e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,7.174025813583285e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.713023609947412e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004607433220371,291.12017822265625,294.1499938964844,282.6000061035156,281.7000732421875,284.75933837890625,282.8526306152344,290.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828228503465,3.855550989584344e-09,0.0009828190086409,-0.0091531137004494,0.0,0.0,0.0,-0.0067241759970784,60.0,-5.480729103088379,-0.0,-6.585820244708884e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.223212691722438e-05,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.71251429291442e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.173642370617017e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.712504834169522e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004607187001965,291.1187744140625,294.1499938964844,282.5816650390625,281.6802978515625,284.7403564453125,282.834228515625,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827698813751,3.8493750409429595e-09,0.0009827660396695,-0.0091369319707155,0.0,0.0,0.0,-0.0067211142741143,60.0,-5.491606712341309,-0.0,-6.585111833601331e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.222515654983e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.711780148791148e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.17310031177476e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.711770690046252e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004606838920153,291.11737060546875,294.1499938964844,282.5633239746094,281.6604919433594,284.7214050292969,282.8158874511719,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826954919844,3.8406580138428126e-09,0.0009826916502788,-0.0091140922158956,0.0,0.0,0.0,-0.0067167929373681,60.0,-5.502369403839111,-0.0,-6.584112810514854e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.22172112041153e-05,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.710943413665518e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.172481855377555e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.710933227324858e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004606441652867,291.115966796875,294.1499938964844,282.5450134277344,281.64068603515625,284.7024841308594,282.7975769042969,290.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826103923842,3.830720185504788e-09,0.0009826065506786,-0.0090880542993545,0.0,0.0,0.0,-0.0067118662409484,60.0,-5.513064384460449,-0.0,-6.582974521052165e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
