time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.220723586622626e-05,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.70989276538603e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.171705510700122e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.709883306641132e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004605943686328,291.1145935058594,294.1499938964844,282.52667236328125,281.62091064453125,284.6835327148437,282.77935791015625,290.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098250398878,3.818261706811654e-09,0.0009825001470744,-0.0090554105117917,0.0,0.0,0.0,-0.0067056906409561,60.0,-5.52365255355835,-0.0,-6.581547040696023e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.2195812612772e-05,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.708690049592406e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.17081711627543e-05,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.708679863251746e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004605372960213,291.1131896972656,294.1499938964844,282.5083312988281,281.6011657714844,284.66461181640625,282.7611999511719,290.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823818691074,3.80399800548048e-09,0.0009823780274018,-0.0090180374681949,0.0,0.0,0.0,-0.0066986186429858,60.0,-5.534139156341553,-0.0,-6.579912792403776e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.218274499289691e-05,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.707313438411802e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.169799937400967e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.707303979666904e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004604720161296,291.1117858886719,294.1499938964844,282.489990234375,281.5814514160156,284.64569091796875,282.7431030273437,290.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822422871366,3.787680391553749e-09,0.0009822385618463,-0.0089752823114395,0.0,0.0,0.0,-0.0066905296407639,60.0,-5.544523239135742,-0.0,-6.57804335446599e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.216817852575332e-05,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.705778938950972e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.168667070800439e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.705769480206072e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004603992565535,291.1103820800781,294.1499938964844,282.4716796875,281.56182861328125,284.62677001953125,282.7251281738281,290.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820868726819,3.769500711570117e-09,0.0009820831473916,-0.0089276488870382,0.0,0.0,0.0,-0.0066815172322094,60.0,-5.554808616638184,-0.0,-6.575960753707477e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.215174941346048e-05,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.70404944382608e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.167389412643388e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.70403925748542e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004603171837516,291.1089782714844,294.1499938964844,282.4533386230469,281.542236328125,284.6078796386719,282.7072448730469,290.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819115512073,3.749000221375809e-09,0.000981907825917,-0.0088739339262247,0.0,0.0,0.0,-0.0066713541746139,60.0,-5.564965724945068,-0.0,-6.573613120508527e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.213491284754129e-05,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.70227556535974e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,7.166079012677073e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.702266106614844e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004602330736815,291.1075744628906,294.1499938964844,282.4349975585937,281.52276611328125,284.5889587402344,282.6894226074219,290.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817319223657,3.727988584500963e-09,0.0009817281970754,-0.0088188806548714,0.0,0.0,0.0,-0.0066609377972781,60.0,-5.575079441070557,-0.0,-6.571207222805242e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.21164100873284e-05,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.700327063910664e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.164639828260988e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.700317605165763e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.000460140639916,291.1061706542969,294.1499938964844,282.4166564941406,281.5033874511719,284.570068359375,282.67169189453125,290.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815345983952,3.704903717149932e-09,0.0009815308731049,-0.0087583940476179,0.0,0.0,0.0,-0.0066494941711425,60.0,-5.585102081298828,-0.0,-6.56856471437095e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.209678682964297e-05,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.698260691948236e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.163114059949294e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.698251233203337e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.000460042618215,291.1047668457031,294.1499938964844,282.3983459472656,281.484130859375,284.5512084960937,282.6540832519531,290.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813251672312,3.680425963992207e-09,0.0009813214419409,-0.008694258518517,0.0,0.0,0.0,-0.0066373590379953,60.0,-5.595038414001465,-0.0,-6.565763044363848e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.207615221384911e-05,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.69608809100464e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.161508983699605e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.69607863225974e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004599395615514,291.1033630371094,294.1499938964844,282.3800048828125,281.4649658203125,284.5323181152344,282.6365661621094,290.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811050258576,3.654687663612321e-09,0.0009811013005673,-0.0086268195882439,0.0,0.0,0.0,-0.0066245994530618,60.0,-5.604893684387207,-0.0,-6.562817844724125e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.205496462527664e-05,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.69385655480437e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.159860979299992e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.693847823655231e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004598337400238,291.1019287109375,294.1499938964844,282.3616638183594,281.44598388671875,284.5134582519531,282.619140625,290.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808789473026,3.628260580867959e-09,0.0009808753384277,-0.0085575757548213,0.0,0.0,0.0,-0.0066114985384047,60.0,-5.614693641662598,-0.0,-6.559794485383463e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.20329985092394e-05,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.69154280028306e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.15815185685642e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.691534069133922e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004597239894792,291.1005249023437,294.1499938964844,282.34332275390625,281.4271240234375,284.49462890625,282.601806640625,290.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.6008573900403462e-09,0.0009806411108002,-0.0084857745096087,0.0,0.0,0.0,-0.00659791380167,60.0,-5.624428749084473,-0.0,-6.556660281376028e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.201061766361818e-05,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.689186117611824e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.156411447795108e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.689177386462688e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004596122016664,291.09912109375,294.1499938964844,282.32501220703125,281.408447265625,284.47576904296875,282.5845642089844,290.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572947271379689e-09,0.0009804023429751,-0.0084126442670822,0.0,0.0,0.0,-0.006584077142179,60.0,-5.634127140045166,-0.0,-6.553469233949727e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.198787302011624e-05,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.686790872365236e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.154641934903339e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.6867821412161e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004594985803123,291.09771728515625,294.1499938964844,282.3066711425781,281.38995361328125,284.4569396972656,282.56744384765625,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577076297628e-09,0.0009801597334444,-0.0083383088931441,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.643786907196045,-0.0,-6.550225606360982e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.196493920171632e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.684375254437327e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.152857870096341e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.68436652328819e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004593840276356,291.0962829589844,294.1499938964844,282.288330078125,281.37164306640625,284.4381103515625,282.5503845214844,290.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799186373129,3.5159708478005314e-09,0.0009799151448532,-0.0082633551210165,0.0,0.0,0.0,-0.0065558315254747,60.0,-5.653416156768799,-0.0,-6.54695639923375e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.194200538331644e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.68196109170094e-05,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.151074532885104e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.681951632956044e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.000459269474959,291.0948791503906,294.1499938964844,282.2699890136719,281.353515625,284.4193115234375,282.5334167480469,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796740487217,3.4873730569984222e-09,0.0009796705562621,-0.008188422769308,0.0,0.0,0.0,-0.0065416540019214,60.0,-5.663026332855225,-0.0,-6.543688613191989e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.191903518512844e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.679541835794224e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,7.149287557695061e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.679533104645088e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004591547476593,291.0934753417969,294.1499938964844,282.2516784667969,281.33563232421875,284.4004821777344,282.5165405273437,290.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794291108846,3.45872241958034e-09,0.000979425618425,-0.0081133525818586,0.0,0.0,0.0,-0.0065274508669972,60.0,-5.672621250152588,-0.0,-6.540415853351078e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.189650882035494e-05,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.67716914601624e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.147534779505804e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.677160414867104e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004590422031469,291.092041015625,294.1499938964844,282.2333374023437,281.3179931640625,284.3816833496094,282.499755859375,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979188713245,3.430622008693262e-09,0.0009791853372007,-0.0080397231504321,0.0,0.0,0.0,-0.0065135201439261,60.0,-5.682220458984375,-0.0,-6.53720633181365e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.18738733162172e-05,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.674785542301834e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,7.145773997763172e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.674776811152697e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004589291347656,291.09063720703125,294.1499938964844,282.2149963378906,281.3005676269531,284.3629150390625,282.4830322265625,290.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789472678676,3.402391257623094e-09,0.0009789438918232,-0.0079657528549432,0.0,0.0,0.0,-0.0064995251595973,60.0,-5.691810131072998,-0.0,-6.533983309964242e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.18519144761376e-05,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.672472515376283e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.144066330511123e-05,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.672463784227148e-05,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004588194424286,291.0892028808594,294.1499938964844,282.1966552734375,281.2834167480469,284.3441162109375,282.46636962890625,290.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787130402401,3.3750027217394063e-09,0.0009787096641957,-0.0078939888626337,0.0,0.0,0.0,-0.0064859469421207,60.0,-5.701417922973633,-0.0,-6.530856921926897e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.183029033010826e-05,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.670195868238808e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.142384129110724e-05,297.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.67018713708967e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004587114381138,291.0877990722656,294.1499938964844,282.1783447265625,281.2665405273437,284.3253479003906,282.44976806640625,290.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784824214875,3.348038291051125e-09,0.0009784791618585,-0.0078233359381556,0.0,0.0,0.0,-0.0064725796692073,60.0,-5.711034774780273,-0.0,-6.52777956133832e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.18095392989926e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.668010170571506e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,7.140769594116136e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.668001439422368e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004586077702697,291.0863647460937,294.1499938964844,282.1600036621094,281.2499389648437,284.3065795898437,282.4332275390625,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782609995454,3.3221507766967302e-09,0.0009782577399164,-0.0077555044554173,0.0,0.0,0.0,-0.0064597460441291,60.0,-5.720689296722412,-0.0,-6.524825835185767e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.178890468319878e-05,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.66583684203215e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.139164517866448e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.665828110883012e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004585046845022,291.0849304199219,294.1499938964844,282.14166259765625,281.233642578125,284.287841796875,282.4167175292969,290.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296410255870796e-09,0.0009780375985428,-0.007688058540225,0.0,0.0,0.0,-0.006446985527873,60.0,-5.730350017547607,-0.0,-6.521889162058869e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.176920138997956e-05,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.663762466516346e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,7.1376322011929e-05,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.66375446296297e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004584062844514,291.0835266113281,294.1499938964844,282.1233215332031,281.2176513671875,284.2690734863281,282.4002685546875,290.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271841908514261e-09,0.0009778275853022,-0.0076236836612224,0.0,0.0,0.0,-0.0064348056912422,60.0,-5.740046501159668,-0.0,-6.519087492051767e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.175022569252178e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.66176376095973e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.136156636988744e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.661755757406354e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004583114932756,291.08209228515625,294.1499938964844,282.1050109863281,281.2019958496094,284.2503356933594,282.3838806152344,290.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776283986866,3.2481706213616235e-09,0.0009776251390576,-0.0075616589747369,0.0,0.0,0.0,-0.006423071026802,60.0,-5.749780178070068,-0.0,-6.51638885074135e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.173204307444394e-05,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.659848728915676e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.134741463232785e-05,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.65983999776654e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.000458220631117,291.0806579589844,294.1499938964844,282.086669921875,281.1866455078125,284.2315979003906,282.36749267578125,290.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774343343451,3.225481215451964e-09,0.0009774310747161,-0.0075022070668637,0.0,0.0,0.0,-0.0064118225127458,60.0,-5.759549140930176,-0.0,-6.513801764640449e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.171465353574604e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.658017370384188e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.133388862712309e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.658009366830812e-05,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004581337852869,291.0792236328125,294.1499938964844,282.0683288574219,281.1716613769531,284.2128601074219,282.35113525390625,290.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772487683221,3.2037881236846033e-09,0.0009772456251084,-0.0074453656561672,0.0,0.0,0.0,-0.0064010685309767,60.0,-5.769368648529053,-0.0,-6.511329786462738e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.169814438791946e-05,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.656279144110158e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,7.132104656193405e-05,297.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.65627041296102e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004580513050314,291.07781982421875,294.1499938964844,282.04998779296875,281.1570129394531,284.19415283203125,282.3348083496094,290.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.183193930667016e-09,0.0009770694887265,-0.0073914034292101,0.0,0.0,0.0,-0.0063908589072525,60.0,-5.779224395751953,-0.0,-6.508982863806524e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.168421820504592e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.65481231105514e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.131021266104653e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.654804307501764e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004579817468766,291.0763854980469,294.1499938964844,282.0316772460937,281.1427307128906,284.1754150390625,282.3184814453125,290.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769239695742,3.165816275796373e-09,0.0009769208263605,-0.0073458696715533,0.0,0.0,0.0,-0.006382243707776,60.0,-5.78916072845459,-0.0,-6.50700258120196e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.167464304482564e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.653804590925574e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,7.130276935640723e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.653795859776436e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.000457933958387,291.074951171875,294.1499938964844,282.0133361816406,281.1287536621094,284.1567077636719,282.3021545410156,290.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864058802469e-09,0.000976818613708,-0.0073145520873367,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.79926061630249,-0.0,-6.505641181320243e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.166924428427592e-05,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.653235611040144e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,7.129857112886384e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.65322760748677e-05,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004579069791361,291.0735168457031,294.1499938964844,281.9949951171875,281.1150817871094,284.13800048828125,282.2857360839844,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976764014922,3.1471099060098595e-09,0.0009767608717083,-0.0072968541644513,0.0,0.0,0.0,-0.0063729700632393,60.0,-5.809606075286865,-0.0,-6.504871663537416e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.16678545763716e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.65308863669634e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.129747973522171e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.653080633142964e-05,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004578999942168,291.07208251953125,294.1499938964844,281.9766540527344,281.1016845703125,284.1192932128906,282.269287109375,290.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145344651400705e-09,0.0009767457377165,-0.0072922292165458,0.0,0.0,0.0,-0.0063720946200191,60.0,-5.820178985595703,-0.0,-6.504670579943196e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.167039388557896e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.65335639193654e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,7.129945879569277e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.653348388383164e-05,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004579127125907,291.0706481933594,294.1499938964844,281.9583435058594,281.08856201171875,284.1006164550781,282.252685546875,290.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767756564542,3.1484868046049996e-09,0.0009767725132405,-0.0073004621081054,0.0,0.0,0.0,-0.0063736522570252,60.0,-5.83102560043335,-0.0,-6.505028693482019e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.16766221052967e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.65401195571758e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,7.130430458346382e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.654003952164204e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004579438245855,291.0692138671875,294.1499938964844,281.94000244140625,281.07568359375,284.0819091796875,282.2359619140625,290.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976841780357,3.156220618194538e-09,0.0009768386371433,-0.0073207267560064,0.0,0.0,0.0,-0.0063774860464036,60.0,-5.842111110687256,-0.0,-6.50590976647436e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.168645192403346e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.655047324486075e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,7.131194433895871e-05,297.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.6550393209327e-05,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0004579929227475,291.0677490234375,294.1499938964844,281.9216613769531,281.06304931640625,284.0632019042969,282.21905517578125,290.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976946321316,3.1684417312050073e-09,0.000976943061687,-0.007352749351412,0.0,0.0,0.0,-0.0063835447654128,60.0,-5.85343074798584,-0.0,-6.507301719693714e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.169962868327276e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.65643412200734e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,7.132218888727948e-05,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.656426118453965e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0004580587265081,291.0663146972656,294.1499938964844,281.9033203125,281.0506591796875,284.0445251464844,282.2019958496094,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184826402602425e-09,0.0009770832257345,-0.0073956814594566,0.0,0.0,0.0,-0.0063916672952473,60.0,-5.864953994750977,-0.0,-6.509168315460556e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.171643614536153e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.658204362494872e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,7.133526378311217e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.658196358941495e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.000458142691059,291.0648803710937,294.1499938964844,281.885009765625,281.0384826660156,284.0258178710937,282.1847229003906,290.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772652992978,3.205745224832412e-09,0.0009772620396688,-0.0074504939839243,0.0,0.0,0.0,-0.0064020375721156,60.0,-5.876741409301758,-0.0,-6.511552186339031e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.17361248866655e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.660277282819152e-05,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,7.135057239793241e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.660269279265776e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0004582410329021,291.0634155273437,294.1499938964844,281.8666687011719,281.0265197753906,284.0071105957031,282.167236328125,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230244294272211e-09,0.0009774715872481,-0.0075146877206861,0.0,0.0,0.0,-0.0064141824841499,60.0,-5.888710975646973,-0.0,-6.51434461929057e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.175930608762428e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.66271836659871e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.136860222090036e-05,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.662710363045336e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0004583568370435,291.0619812011719,294.1499938964844,281.84832763671875,281.0147399902344,283.9884033203125,282.1495056152344,290.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777216473594,3.2591047638419472e-09,0.0009777183877304,-0.0075903087854385,0.0,0.0,0.0,-0.0064284899272024,60.0,-5.900928974151611,-0.0,-6.517635142699876e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.178509935736656e-05,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.665434481576084e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.138866203604266e-05,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.66542647802271e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0004584856797009,291.0605163574219,294.1499938964844,281.8299865722656,281.00311279296875,283.9697265625,282.13153076171875,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212413714106e-09,0.0009779928950592,-0.0076744388788938,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.913315296173096,-0.0,-6.521296569417245e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
