time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.181416680803522e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.668495476944372e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.141126843634993e-05,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.668487473390996e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004586308787111,291.05908203125,294.1499938964844,281.8116760253906,280.9916687011719,283.9510192871094,282.11328125,290.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978305703029,3.3274045740938622e-09,0.0009783023269847,-0.0077692712657153,0.0,0.0,0.0,-0.0064623490907251,60.0,-5.9259352684021,-0.0,-6.525425533254747e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.184572991216557e-05,297.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.67181840678677e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,7.143581751734018e-05,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.671811130829155e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004587885341607,291.0576171875,294.1499938964844,281.7933349609375,280.9803771972656,283.93231201171875,282.09478759765625,290.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786416776478,3.3666995857828397e-09,0.0009786384180188,-0.0078722331672906,0.0,0.0,0.0,-0.0064818290993571,60.0,-5.938717842102051,-0.0,-6.529909057917396e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.188011608785018e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.675439650891347e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.146256393752992e-05,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.675432374933736e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.000458960304968,291.05615234375,294.1499938964844,281.7749938964844,280.96923828125,283.9136047363281,282.0759582519531,290.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790079202502,3.409521553976446e-09,0.0009790045442059,-0.0079844361171126,0.0,0.0,0.0,-0.0065030576661229,60.0,-5.9517107009887695,-0.0,-6.534796881396687e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.191697608912364e-05,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.679320646682754e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.149122393457219e-05,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.67931337072514e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004591444157995,291.0547180175781,294.1499938964844,281.75665283203125,280.9582214355469,283.8948974609375,282.0568542480469,290.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794003563001,3.455415065189981e-09,0.0009793969802558,-0.0081046866253018,0.0,0.0,0.0,-0.0065258094109594,60.0,-5.964874744415283,-0.0,-6.540037844615655e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.195628081215546e-05,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.683459938969464e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.152179750846699e-05,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.683452663011848e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0004593407502397,291.0532531738281,294.1499938964844,281.73834228515625,280.9472961425781,283.87615966796875,282.0374755859375,290.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798189857974,3.5043621338104462e-09,0.0009798154933378,-0.0082329381257295,0.0,0.0,0.0,-0.0065500745549798,60.0,-5.978206634521484,-0.0,-6.545629815946087e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.199808846460655e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.687862620921806e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,7.155431376304477e-05,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.68785461736843e-05,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004595495993271,291.0517883300781,294.1499938964844,281.7200012207031,280.9364929199219,283.8574523925781,282.017822265625,290.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802641579881,3.556424266193403e-09,0.0009802606655284,-0.0083693517372012,0.0,0.0,0.0,-0.0065758838318288,60.0,-5.991706371307373,-0.0,-6.551579900815342e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.204170055454596e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.692454477772117e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,7.158822700148448e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.692447201814502e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0004597674414981,291.0503234863281,294.1499938964844,281.70166015625,280.9257507324219,283.8387145996094,281.9978942871094,290.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807286551222,3.610732823844387e-09,0.0009807250462472,-0.0085116503760218,0.0,0.0,0.0,-0.0066028069704771,60.0,-6.0053558349609375,-0.0,-6.557790044325884e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.208773553837092e-05,297.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.697302448330448e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.16240392648615e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.697295172372832e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0004599974199663,291.0488586425781,294.1499938964844,281.6833190917969,280.91510009765625,283.8199768066406,281.97772216796875,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812189964577,3.668069847861943e-09,0.0009812152711674,-0.0086618838831782,0.0,0.0,0.0,-0.0066312309354543,60.0,-6.019164085388184,-0.0,-6.564349064319687e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.213541488861664e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.702322859084234e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,7.166111754486337e-05,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.70231558312662e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.000460235576611,291.04736328125,294.1499938964844,281.6650085449219,280.90447998046875,283.8012390136719,281.9572448730469,290.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817268000915,3.727444575218897e-09,0.0009817230748012,-0.0088174557313323,0.0,0.0,0.0,-0.0066606658510863,60.0,-6.033106803894043,-0.0,-6.571145405587231e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.21852551982738e-05,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.707571007311344e-05,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,7.169987657107413e-05,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.70756373135373e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004604845307767,291.0458984375,294.1499938964844,281.64666748046875,280.8939514160156,283.7825012207031,281.9365234375,290.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822575375437,3.7895153681688515e-09,0.0009822538122534,-0.0089800916612148,0.0,0.0,0.0,-0.0066914372146129,60.0,-6.047202110290527,-0.0,-6.578253675115775e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.223631059285252e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.712947939988226e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,7.173958874773234e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.712940664030612e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.000460739567643,291.04443359375,294.1499938964844,281.6283264160156,280.8834228515625,283.76373291015625,281.9155578613281,290.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828014299273,3.85310450212728e-09,0.0009827975882217,-0.0091467034071683,0.0,0.0,0.0,-0.0067229610867798,60.0,-6.061403274536133,-0.0,-6.585539580328259e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.22892359085381e-05,297.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.718520595924927e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,7.178074883995578e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.718514047563076e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0004610039468389,291.0429382324219,294.1499938964844,281.6099853515625,280.8729248046875,283.7449645996094,281.8943786621094,290.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833651129156,3.9190193312776955e-09,0.0009833611547946,-0.0093194106593728,0.0,0.0,0.0,-0.006755637936294,60.0,-6.075737953186035,-0.0,-6.593096202323069e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.23432453419082e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.724208211991936e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,7.182275294326246e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.724200936034322e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004612737102434,291.0414733886719,294.1499938964844,281.5916748046875,280.8624572753906,283.7261962890625,281.8729553222656,290.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839404374361,3.986281971180006e-09,0.0009839363628998,-0.0094956466928124,0.0,0.0,0.0,-0.0067889830097556,60.0,-6.090167999267578,-0.0,-6.600812696433422e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.239858627552168e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.730035526445135e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,7.186579750850797e-05,297.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.73002825048752e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.000461550138425,291.0399780273437,294.1499938964844,281.5733337402344,280.8519592285156,283.7074279785156,281.85137939453125,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845298482105,4.055207281083994e-09,0.0009845257736742,-0.0096762385219335,0.0,0.0,0.0,-0.0068231523036956,60.0,-6.104702472686768,-0.0,-6.608723879253375e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.245494584320112e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.735970525071024e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,7.190963515313342e-05,297.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.735963976709172e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004618316888809,291.0384826660156,294.1499938964844,281.55499267578125,280.8414611816406,283.6886291503906,281.82958984375,290.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851302020251,4.125408015198673e-09,0.0009851261274889,-0.0098601710051298,0.0,0.0,0.0,-0.0068579539656639,60.0,-6.119328022003174,-0.0,-6.616786407676045e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.251236770069228e-05,297.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.742017573444171e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,7.195429498096928e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.74201029748656e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0004621185362339,291.0369873046875,294.1499938964844,281.5366516113281,280.8309326171875,283.6698303222656,281.8075866699219,290.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985741848126,4.196925917909766e-09,0.0009857376571744,-0.010047554038465,0.0,0.0,0.0,-0.0068934084847569,60.0,-6.134058952331543,-0.0,-6.625005255500582e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.257007332053035e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.748093725647776e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,7.199917308753356e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.748087177285925e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004624067805707,291.0354919433594,294.1499938964844,281.5183410644531,280.82037353515625,283.6510314941406,281.7855224609375,290.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863565210253,4.268798647899531e-09,0.0009863522136583,-0.0102358646690845,0.0,0.0,0.0,-0.0069290390238165,60.0,-6.148819923400879,-0.0,-6.633269578060208e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.262844105251132e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.754239727044478e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,7.204456778708845e-05,297.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.754233178682624e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0004626983136404,291.03399658203125,294.1499938964844,281.5,280.80975341796875,283.6322326660156,281.7633056640625,290.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869781788438,4.341489834303047e-09,0.0009869737550616,-0.0104263192042708,0.0,0.0,0.0,-0.0069650746881961,60.0,-6.163647651672363,-0.0,-6.641634087145576e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.268722351407632e-05,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.760430111782624e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.209028990473598e-05,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.760422835825012e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0004629919712897,291.0325012207031,294.1499938964844,281.4816589355469,280.799072265625,283.6134338378906,281.740966796875,290.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876043768599,4.414705934152607e-09,0.0009875999530777,-0.0106181483715772,0.0,0.0,0.0,-0.0070013715885579,60.0,-6.178520202636719,-0.0,-6.650063966162635e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.27458968362771e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.76660885498859e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,7.213592471089214e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.766601579030976e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004632850468624,291.031005859375,294.1499938964844,281.4633483886719,280.7882995605469,283.5946044921875,281.71856689453125,290.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882292943075,4.487784810436324e-09,0.0009882248705253,-0.0108096171170473,0.0,0.0,0.0,-0.0070376000367105,60.0,-6.193424701690674,-0.0,-6.658483187038655e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.280491212848574e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.772822522791104e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,7.218182145152241e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.77281597442925e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0004635798104573,291.0295104980469,294.1499938964844,281.44500732421875,280.7774658203125,283.5757751464844,281.69610595703125,290.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888579370453,4.561285127380188e-09,0.0009888533968478,-0.0110021885484457,0.0,0.0,0.0,-0.0070740371011197,60.0,-6.208354949951172,-0.0,-6.666956409162594e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.286346903536467e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.778988896869124e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,7.222736167022958e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.77898234850727e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004638723330572,291.0279846191406,294.1499938964844,281.4266662597656,280.7665100097656,283.55694580078125,281.673583984375,290.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634221895116752e-09,0.0009894770337268,-0.0111932819709181,0.0,0.0,0.0,-0.0071101952344179,60.0,-6.223294734954834,-0.0,-6.67536994569673e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.292158210882916e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.785108704818413e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,7.227255991892889e-05,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.785101428860798e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0004641626146622,291.0264892578125,294.1499938964844,281.4083251953125,280.75543212890625,283.5380859375,281.65106201171875,290.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.7065999986273255e-09,0.000990096013993,-0.0113829104229807,0.0,0.0,0.0,-0.0071460762992501,60.0,-6.238231182098389,-0.0,-6.683724507183797e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.2979047622066e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.791160118766128e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.231725612655282e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.791153570404276e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004644496948458,291.02496337890625,294.1499938964844,281.3900146484375,280.7442321777344,283.51922607421875,281.6285095214844,290.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907128987833,4.778180517917008e-09,0.0009907081257551,-0.0115704489871859,0.0,0.0,0.0,-0.0071815620176494,60.0,-6.25315523147583,-0.0,-6.691991671914367e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.30356836761348e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.797123493626714e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,7.236130477394909e-05,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.79711694526486e-05,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0004647325840778,291.0234680175781,294.1499938964844,281.3716735839844,280.73291015625,283.5003967285156,281.60595703125,290.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913160465657,4.848715207117493e-09,0.0009913112735375,-0.0117552448064088,0.0,0.0,0.0,-0.0072165289893746,60.0,-6.268046855926514,-0.0,-6.700143728721741e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.309127926826476e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.802977729123086e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,7.240454579005018e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.802971180761232e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.000465010292828,291.0219421386719,294.1499938964844,281.35333251953125,280.7214050292969,283.4815368652344,281.5834350585937,290.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917958484895735e-09,0.0009919033618643,-0.0119366571307182,0.0,0.0,0.0,-0.0072508561424911,60.0,-6.282895565032959,-0.0,-6.708150834811022e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.314563794760032e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.808703180169688e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,7.24468263797462e-05,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.808695904212072e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.00046528186067,291.0204162597656,294.1499938964844,281.3349914550781,280.70977783203125,283.462646484375,281.5609741210937,290.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924873011186,4.9856692108107845e-09,0.0009924824116751,-0.0121140526607632,0.0,0.0,0.0,-0.0072844233363866,60.0,-6.297680854797363,-0.0,-6.715985279015514e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.319857781520112e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.814276563702153e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,7.248799374792725e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.814270015340298e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0004655462689697,291.0188903808594,294.1499938964844,281.3166809082031,280.6979675292969,283.4437866210937,281.5385437011719,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051597362637494e-09,0.0009930460946634,-0.012286776676774,0.0,0.0,0.0,-0.0073171067051589,60.0,-6.312398433685303,-0.0,-6.723618639625786e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.32498587644659e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.819676779443398e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.25278805475682e-05,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.819670231081544e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0004658024117816,291.0173645019531,294.1499938964844,281.29833984375,280.6859436035156,283.4248962402344,281.5162048339844,290.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935974376276,5.11546671688734e-09,0.0009935923153534,-0.0124541074037551,0.0,0.0,0.0,-0.0073487698100507,60.0,-6.327020645141602,-0.0,-6.731016810590519e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,9.329940075986089e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.824894368648528e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,7.256641401909292e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.824887820286676e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0004660499107558,291.0158386230469,294.1499938964844,281.2799987792969,280.6737365722656,283.406005859375,281.49395751953125,290.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.1771724685067966e-09,0.0009941199095919,-0.0126157673075795,0.0,0.0,0.0,-0.0073793600313365,60.0,-6.341554164886475,-0.0,-6.738168423225943e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.33468181756325e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.829887130763382e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,7.26032885722816e-05,297.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.829880582401528e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.000466286757728,291.0143127441406,294.1499938964844,281.2616577148437,280.6613464355469,283.3871154785156,281.4718017578125,290.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946301579475,5.236226563454238e-09,0.000994624919258,-0.0127704795449972,0.0,0.0,0.0,-0.0074086356908082,60.0,-6.355957508087158,-0.0,-6.745016634113199e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.3392220151145e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.834668162511662e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,7.263860607054085e-05,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.83466234174557e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0004665135638788,291.0127868652344,294.1499938964844,281.24334716796875,280.6487121582031,283.36822509765625,281.44976806640625,290.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.292775107079706e-09,0.0009951085085049,-0.0129186259582638,0.0,0.0,0.0,-0.0074366694316267,60.0,-6.370250701904297,-0.0,-6.751577785735209e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.343503916170448e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.839177073445172e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.267190812854096e-05,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.839170525083318e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0004667274479288,291.0112609863281,294.1499938964844,281.2250061035156,280.6358337402344,283.3493347167969,281.4278564453125,290.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955698624253,5.346100451220081e-09,0.0009955645073205,-0.013058329001069,0.0,0.0,0.0,-0.0074631050229072,60.0,-6.384381294250488,-0.0,-6.757767323506414e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.347545710625128e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.843433508649468e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.270334026543424e-05,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.843426960287616e-05,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0004669293412007,291.0097045898437,294.1499938964844,281.2066650390625,280.6227111816406,283.3304138183594,281.4060974121094,290.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960003662854,5.396434410442907e-09,0.0009959950111806,-0.0131901940330863,0.0,0.0,0.0,-0.0074880579486489,60.0,-6.398361206054688,-0.0,-6.763612248050779e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.351310291094704e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.847397450357676e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.273261871887371e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.847390901995824e-05,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0004671173810493,291.0081787109375,294.1499938964844,281.1883239746094,280.6093444824219,283.3115234375,281.3844909667969,290.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964013006538,5.443313799702309e-09,0.0009963958291336,-0.0133130075410008,0.0,0.0,0.0,-0.0075112981721758,60.0,-6.412175178527832,-0.0,-6.769058558120379e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.354802750749514e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.851075446931644e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,7.275977986864746e-05,297.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,9.851068898569793e-05,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0004672918585129,291.0066223144531,294.1499938964844,281.1700134277344,280.595703125,283.2926025390625,281.36297607421875,290.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486808341004234e-09,0.0009967677760869,-0.0134269539266824,0.0,0.0,0.0,-0.0075328606180846,60.0,-6.425835132598877,-0.0,-6.774113359142575e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.357947419630364e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.85438673524186e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.278424163814634e-05,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.854380914475767e-05,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0004674489318858,291.00506591796875,294.1499938964844,281.15167236328125,280.581787109375,283.2737121582031,281.3417053222656,290.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971081744879,5.525970347974862e-09,0.0009971027029678,-0.0135295484215021,0.0,0.0,0.0,-0.0075522749684751,60.0,-6.439260482788086,-0.0,-6.778666516993327e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.360794501844794e-05,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.857384429778904e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,7.28063823771663e-05,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.857378609012812e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0004675911623053,291.0035400390625,294.1499938964844,281.1333312988281,280.56756591796875,283.2547912597656,281.3205261230469,290.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974114364013,5.561418880972724e-09,0.0009974058484658,-0.0136224152520298,0.0,0.0,0.0,-0.0075698480941355,60.0,-6.452503681182861,-0.0,-6.782789085946207e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.363288700114936e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.860011050477624e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,7.282578008016571e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.860004502115773e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0004677157266996,291.0019836425781,294.1499938964844,281.114990234375,280.5530700683594,283.23590087890625,281.299560546875,290.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976769797503,5.59247004261465e-09,0.0009976713918149,-0.0137037616223096,0.0,0.0,0.0,-0.0075852419249713,60.0,-6.465500354766846,-0.0,-6.786400774672074e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
