time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.36540454858914e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.862238948699088e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,7.2842238296289e-05,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.862233127932996e-05,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0004678214318118,291.0004272460937,294.1499938964844,281.0966796875,280.5382385253906,283.21697998046875,281.2787475585937,290.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979023598134,5.618814746810585e-09,0.0009978966554626,-0.0137727772817015,0.0,0.0,0.0,-0.0075983023270964,60.0,-6.478272914886475,-0.0,-6.789466766576879e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.367198799736798e-05,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.86412851489149e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,7.2856193582993e-05,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.864121966529638e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0004679110425058,290.9988708496094,294.1499938964844,281.0783386230469,280.5230712890625,283.1980895996094,281.25811767578125,290.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641145772727896e-09,0.0009980876930058,-0.013831278309226,0.0,0.0,0.0,-0.0076093729585409,60.0,-6.490813255310059,-0.0,-6.792065221361554e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.368547034682706e-05,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.865548054222018e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,7.286667823791504e-05,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.865542233455926e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0004679784178733,290.997314453125,294.1499938964844,281.0599975585937,280.5075988769531,283.1791687011719,281.23760986328125,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.6579265717005e-09,0.0009982312330976,-0.0138752395287156,0.0,0.0,0.0,-0.0076176919974386,60.0,-6.503147602081299,-0.0,-6.79401850334216e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.369479812448844e-05,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.866530308499932e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,7.287392509169877e-05,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.86652376013808e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0004680249840021,290.9957275390625,294.1499938964844,281.0416564941406,280.49176025390625,283.1602783203125,281.2172546386719,290.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983360068872,5.669522185058895e-09,0.0009983303025364,-0.0139056164771318,0.0,0.0,0.0,-0.0076234405860304,60.0,-6.515161037445068,-0.0,-6.795368534540104e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.369973122375086e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.867049811873584e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,7.287776679731905e-05,297.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.867043263511732e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0004680496349465,290.9941711425781,294.1499938964844,281.0233459472656,280.4755554199219,283.141357421875,281.1971130371094,290.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998388393782,5.675648839797986e-09,0.0009983828058466,-0.0139216678217053,0.0,0.0,0.0,-0.0076264780946075,60.0,-6.52686882019043,-0.0,-6.796081919446807e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.370006591780113e-05,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.867084736470132e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,7.287802873179317e-05,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.867078915704042e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0004680513229686,290.9926147460937,294.1499938964844,281.0050048828125,280.458984375,283.1224670410156,281.1771545410156,290.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983918862417,5.6760485200868516e-09,0.0009983861818909,-0.0139227136969566,0.0,0.0,0.0,-0.0076266760006546,60.0,-6.53826379776001,-0.0,-6.796128815267366e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.3695598479826e-05,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.866613982012495e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,7.287454354809597e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.866608161246404e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0004680289712268,290.9910583496094,294.1499938964844,280.9866638183594,280.4420166015625,283.10357666015625,281.1573791503906,290.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.6704565487564196e-09,0.000998338451609,-0.0139080639928579,0.0,0.0,0.0,-0.0076239039190113,60.0,-6.549354076385498,-0.0,-6.795477247578674e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.368603059556337e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.865606261882932e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,7.286710751941428e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.86560044111684e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004679812118411,290.9894714355469,294.1499938964844,280.96832275390625,280.4246826171875,283.084716796875,281.1378173828125,290.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982420597225,5.65851809852802e-09,0.0009982363553717,-0.0138767883181571,0.0,0.0,0.0,-0.0076179858297109,60.0,-6.560065269470215,-0.0,-6.794087425987527e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,9.367131133330986e-05,297.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.86405648291111e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,7.285565516212955e-05,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.86405066214502e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0004679076664615,290.9879150390625,294.1499938964844,280.95001220703125,280.40692138671875,283.0658264160156,281.118408203125,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980850154533,5.640158562414399e-09,0.0009980794275179,-0.0138286929577589,0.0,0.0,0.0,-0.0076088844798505,60.0,-6.570455551147461,-0.0,-6.791950823981098e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.36481446842663e-05,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,9.861616126727311e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,7.283763261511922e-05,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.86161030596122e-05,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0004677919205278,290.986328125,294.1499938964844,280.93194580078125,280.38922119140625,283.0469665527344,281.0992736816406,290.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978380985558,5.611269671135233e-09,0.0009978325106203,-0.0137530108913779,0.0,0.0,0.0,-0.0075945635326206,60.0,-6.5802903175354,-0.0,-6.78858853575548e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.361492993775757e-05,297.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.858119301497936e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.281180296558887e-05,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.858113480731844e-05,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.000467626057798,290.9847717285156,294.1499938964844,280.9143981933594,280.3720092773437,283.0281066894531,281.08038330078125,290.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569874783617479e-09,0.0009974784916266,-0.0136445667594671,0.0,0.0,0.0,-0.0075740423053503,60.0,-6.589430332183838,-0.0,-6.783772477092499e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,9.357046656077728e-05,297.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.853436495177448e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,7.277722033904865e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.853430674411356e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004674039373639,290.9831848144531,294.1499938964844,280.8973693847656,280.3553161621094,283.00927734375,281.0618896484375,290.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970101527869,5.5144542265850305e-09,0.0009970046812668,-0.0134993782266974,0.0,0.0,0.0,-0.0075465682893991,60.0,-6.59747314453125,-0.0,-6.777327143936418e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.351710468763486e-05,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.847817273112014e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.273571100085974e-05,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.847811452345924e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0004671373753808,290.9815979003906,294.1499938964844,280.8808288574219,280.339111328125,282.990478515625,281.0437927246094,290.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964415803551,5.447950979231564e-09,0.000996436108835,-0.0133251557126641,0.0,0.0,0.0,-0.007513599935919,60.0,-6.604639530181885,-0.0,-6.769597149514085e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.345304715679958e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.841071732807904e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,7.268588524311781e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.841065912041812e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0004668173787649,290.98004150390625,294.1499938964844,280.8647766113281,280.3233947753906,282.97174072265625,281.0262145996094,290.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957588044926,5.368119726512077e-09,0.0009957534493878,-0.0131160151213407,0.0,0.0,0.0,-0.0074740243144333,60.0,-6.610590934753418,-0.0,-6.76032385626968e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.338073141407222e-05,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,9.83345598797314e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,7.262964209076017e-05,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.833450167207047e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0004664561420213,290.9784545898437,294.1499938964844,280.8492126464844,280.3081359863281,282.9530334472656,281.0091247558594,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949883678928,5.277998482711155e-09,0.0009949830127879,-0.0128799136728048,0.0,0.0,0.0,-0.0074293483048677,60.0,-6.615584850311279,-0.0,-6.749862535571084e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.329950989922509e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.824902372201905e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.256646495079622e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,9.824897279031576e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004660504346247,290.97686767578125,294.1499938964844,280.8340759277344,280.2933349609375,282.9343566894531,280.9925842285156,290.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941227035596,5.176783446358968e-09,0.0009941175812855,-0.0126147475093603,0.0,0.0,0.0,-0.0073791714385151,60.0,-6.619612216949463,-0.0,-6.73812365903359e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.321062680101022e-05,297.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,9.81554330792278e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,7.249733607750386e-05,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.815537487156688e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004656064556911,290.97528076171875,294.1499938964844,280.8194274902344,280.2789611816406,282.9157409667969,280.9765014648437,290.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931755485013,5.066028041511572e-09,0.0009931704262271,-0.0123245827853679,0.0,0.0,0.0,-0.0073242653161287,60.0,-6.622832298278809,-0.0,-6.725289836140291e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.311400935985148e-05,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.805369336390868e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,7.242218998726457e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.805363515624776e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0004651238559745,290.97369384765625,294.1499938964844,280.80517578125,280.2649841308594,282.8971862792969,280.9610595703125,290.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992145971395,4.945637677167269e-09,0.0009921409655362,-0.0120091727003455,0.0,0.0,0.0,-0.007264582440257,60.0,-6.6250505447387695,-0.0,-6.711353250921094e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,9.301047975895926e-05,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,9.794466313906014e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,7.234165968839079e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.794460493139924e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0004646066518034,290.9721374511719,294.1499938964844,280.7913513183594,280.25146484375,282.878662109375,280.946044921875,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816623544456888e-09,0.0009910378139466,-0.0116711659356951,0.0,0.0,0.0,-0.0072006247937679,60.0,-6.626568794250488,-0.0,-6.696433985098339e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.290068555856124e-05,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,9.782904817257077e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,7.225626904983073e-05,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,9.782898996490984e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0004640582192223,290.9705505371094,294.1499938964844,280.7779541015625,280.2383117675781,282.8602294921875,280.9316101074219,290.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898727294057,4.6798160902028485e-09,0.0009898679563775,-0.011312736198306,0.0,0.0,0.0,-0.0071328035555779,60.0,-6.627195835113525,-0.0,-6.680632225197769e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,9.278536163037644e-05,297.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.770759788807482e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,7.216656376840547e-05,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.770754695637152e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0004634821380022,290.9689636230469,294.1499938964844,280.7649230957031,280.2255554199219,282.8418273925781,280.9177551269531,290.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.5361105982522085e-09,0.0009886391926556,-0.0109362294897437,0.0,0.0,0.0,-0.007061562500894,60.0,-6.627087593078613,-0.0,-6.66405313154428e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.266518463846296e-05,297.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,9.758105443324894e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,7.207309681689367e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,9.758099622558802e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0004628818714991,290.9673767089844,294.1499938964844,280.7522888183594,280.21319580078125,282.8235168457031,280.9045104980469,290.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873631643131,4.386370822118124e-09,0.0009873587405309,-0.0105439089238643,0.0,0.0,0.0,-0.0069873300381004,60.0,-6.626209735870361,-0.0,-6.646800443377289e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.254089673049748e-05,297.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.74501672317274e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,7.197642844403163e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.745011630002408e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0004622610285878,290.9657897949219,294.1499938964844,280.7400207519531,280.201171875,282.8052978515625,280.8918151855469,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860387071967,4.231503147877902e-09,0.0009860345162451,-0.0101381465792655,0.0,0.0,0.0,-0.0069105555303394,60.0,-6.624753952026367,-0.0,-6.628980031564424e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.241318912245332e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.731568570714444e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,7.18770970706828e-05,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.731562749948353e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0004616230726242,290.9642028808594,294.1499938964844,280.7281188964844,280.1894836425781,282.7871398925781,280.8797607421875,290.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846778120845,4.0723708849554904e-09,0.0009846737375482,-0.0097212074324488,0.0,0.0,0.0,-0.0068316669203341,60.0,-6.622684001922607,-0.0,-6.610694214259638e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.22828185139224e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,9.71783956629224e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,7.177569204941392e-05,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.717834473121913e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0004609718453139,290.962646484375,294.1499938964844,280.716552734375,280.1781616210937,282.7690734863281,280.8682556152344,290.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832885116338,3.909923496081546e-09,0.0009832846699282,-0.0092955762520432,0.0,0.0,0.0,-0.0067511345259845,60.0,-6.620110988616943,-0.0,-6.592053125586973e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.215049794875084e-05,297.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.70390537986532e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.167278090491891e-05,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,9.703900286694989e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0004603108973242,290.9610595703125,294.1499938964844,280.705322265625,280.1671447753906,282.7510986328125,280.8573303222656,290.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818784892559,3.7450531564786615e-09,0.0009818747639656,-0.0088635915890336,0.0,0.0,0.0,-0.0066694011911749,60.0,-6.617093563079834,-0.0,-6.573161215328582e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,9.201696957461536e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.689844591775908e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,7.156892388593405e-05,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,9.68983949860558e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0004596438957378,290.95947265625,294.1499938964844,280.69439697265625,280.15643310546875,282.7331848144531,280.846923828125,290.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804556611925,3.578673801740706e-09,0.0009804520523175,-0.0084276488050818,0.0,0.0,0.0,-0.0065869195386767,60.0,-6.613717079162598,-0.0,-6.554123643809362e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,9.18828882277012e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.675724868429823e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,7.146463758544996e-05,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.675719775259496e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0004589741001836,290.9578857421875,294.1499938964844,280.68377685546875,280.14605712890625,282.71539306640625,280.8371276855469,290.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790267795324,3.411603222147619e-09,0.000979023403488,-0.007989889010787,0.0,0.0,0.0,-0.006504095159471,60.0,-6.609971046447754,-0.0,-6.535034913213168e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,9.174896695185451e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.661621879786252e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,7.136047497624531e-05,297.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.661616786615924e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0004583051486406,290.956298828125,294.1499938964844,280.6734619140625,280.13592529296875,282.6976623535156,280.82781982421875,290.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.244739144037112e-09,0.0009775965008884,-0.0075526665896177,0.0,0.0,0.0,-0.0064213732257485,60.0,-6.605990886688232,-0.0,-6.515997341693949e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.161588968709113e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,9.647608385421336e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.125696720322594e-05,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.647603292251006e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0004576403880491,290.9547119140625,294.1499938964844,280.6634216308594,280.1260681152344,282.6800231933594,280.819091796875,290.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761815890669,3.0789191196589627e-09,0.0009761785040609,-0.0071181757375597,0.0,0.0,0.0,-0.0063391691073775,60.0,-6.601771354675293,-0.0,-6.497106141978294e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.148414392257108e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.633734589442612e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.115449261618778e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.63372949627228e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.0004569822922348,290.9531555175781,294.1499938964844,280.65362548828125,280.1164855957031,282.6625061035156,280.81085205078125,290.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747776784934,2.9147622093717022e-09,0.0009747747099027,-0.0066880378872156,0.0,0.0,0.0,-0.0062577887438237,60.0,-6.597426414489746,-0.0,-6.478431657797047e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.13545081857592e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.62008343776688e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,7.105366967152804e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.62007834459655e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.000456334761111,290.9515686035156,294.1499938964844,280.64410400390625,280.1071472167969,282.6450500488281,280.8031921386719,290.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733962360769,2.753240746500296e-09,0.0009733935003168,-0.0062648029997944,0.0,0.0,0.0,-0.0061777154915034,60.0,-6.592964172363281,-0.0,-6.460083312731514e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,9.122720075538382e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.606676758266984e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,7.095465116435662e-05,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.606671665096655e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0004556988133117,290.9499816894531,294.1499938964844,280.6347961425781,280.0980529785156,282.6277160644531,280.79595947265625,290.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039590124,2.594608528028175e-09,0.0009720369707792,-0.0058491351082921,0.0,0.0,0.0,-0.0060990741476416,60.0,-6.588468551635742,-0.0,-6.442088107405652e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.110318205785006e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.593617141945288e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,7.085819379426539e-05,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,9.59361277637072e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0004550793382804,290.9483947753906,294.1499938964844,280.625732421875,280.08917236328125,282.6104736328125,280.7893371582031,290.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707180433906,2.440086133148611e-09,0.0009707155986689,-0.0054442333057522,0.0,0.0,0.0,-0.006022470537573,60.0,-6.58397102355957,-0.0,-6.424583887110202e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.098256850847974e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.580916230333968e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,7.076437759678811e-05,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.58091113716364e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0004544768307823,290.9468078613281,294.1499938964844,280.61688232421875,280.0804748535156,282.59332275390625,280.7831726074219,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694326436147,2.289801015464832e-09,0.0009694303735159,-0.0050504324026405,0.0,0.0,0.0,-0.0059479670599102,60.0,-6.57952880859375,-0.0,-6.407582020528936e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.086629142984748e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.56867152126506e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,7.067393744364381e-05,297.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,9.56866642809473e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0004538960056379,290.9452209472656,294.1499938964844,280.60821533203125,280.0719909667969,282.5762939453125,280.7774963378906,290.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681935189291,2.1449142462159902e-09,0.0009681913652457,-0.0046707750298082,0.0,0.0,0.0,-0.0058761402033269,60.0,-6.575193405151367,-0.0,-6.391212536982493e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,9.075477282749488e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.556928125675768e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,7.058720075292513e-05,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.556923032505438e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.000453338958323,290.94366455078125,294.1499938964844,280.5997619628906,280.0636901855469,282.559326171875,280.772216796875,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670052095316,2.0059642835690283e-09,0.0009670031722635,-0.0043066726066172,0.0,0.0,0.0,-0.0058072563260793,60.0,-6.570998668670654,-0.0,-6.375532990432475e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.064851474249735e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.545737702865154e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,7.050455315038562e-05,297.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.545733337290584e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004528081626631,290.94207763671875,294.1499938964844,280.5914611816406,280.0555725097656,282.54248046875,280.7674865722656,290.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658727794885,1.873559751786047e-09,0.0009658709168434,-0.0039597195573151,0.0,0.0,0.0,-0.005741617642343,60.0,-6.567035675048828,-0.0,-6.360610171896043e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,9.054703696165234e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,9.535051503917202e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.042562356218696e-05,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.535047138342634e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.000452301261248,290.94049072265625,294.1499938964844,280.5833435058594,280.047607421875,282.5257263183594,280.7631225585937,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647913975641,1.747115563333068e-09,0.0009647896513342,-0.0036283838562667,0.0,0.0,0.0,-0.0056789335794746,60.0,-6.563275337219238,-0.0,-6.346375158727824e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
