time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.044994658324867e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,9.524827328277752e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,7.035010639810935e-05,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.524822962703185e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0004518162750173,290.9389038085937,294.1499938964844,280.5753479003906,280.039794921875,282.5090637207031,280.7592468261719,290.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637566981837,1.626138446120251e-09,0.0009637550683692,-0.0033113730605691,0.0,0.0,0.0,-0.0056189591996371,60.0,-6.559749603271484,-0.0,-6.332771107508961e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,9.035845141625032e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.515193232800812e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,7.027894753264263e-05,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.515188139630482e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0004513592284638,290.93731689453125,294.1499938964844,280.5675048828125,280.0321044921875,282.49249267578125,280.7557678222656,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962781603448,1.512135527903524e-09,0.0009627800900489,-0.0030126369092613,0.0,0.0,0.0,-0.0055624423548579,60.0,-6.556467533111572,-0.0,-6.319964285239621e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.027156920637935e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.506043716100976e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,7.02113684383221e-05,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.506039350526407e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.000450925232144,290.93572998046875,294.1499938964844,280.5597839355469,280.0245361328125,282.4760131835937,280.75274658203125,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618558106012,1.40387701463851e-09,0.0009618544136174,-0.0027289523277431,0.0,0.0,0.0,-0.0055087744258344,60.0,-6.553459644317627,-0.0,-6.307814715000859e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,9.019067510962486e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.49752502492629e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,7.014845323283225e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.49752065935172e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.000450521154562,290.93414306640625,294.1499938964844,280.5521545410156,280.0170593261719,282.4596252441406,280.7500305175781,290.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609936387278,1.303081198500422e-09,0.0009609923581592,-0.0024648231919854,0.0,0.0,0.0,-0.0054588047787547,60.0,-6.550713539123535,-0.0,-6.29651282224586e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,9.01136954780668e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.489418880548328e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,7.008857937762514e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.489413787377998e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.000450136634754,290.9325561523437,294.1499938964844,280.5446472167969,280.0096740722656,282.443359375,280.74786376953125,290.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601734345778,1.2071577071282036e-09,0.000960172212217,-0.0022134606260806,0.0,0.0,0.0,-0.0054112519137561,60.0,-6.54827356338501,-0.0,-6.28576728445296e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.006272011902183e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.484050679020584e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,7.004893268458545e-05,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.484046313446016e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0004498820053413,290.933349609375,294.1499938964844,280.5372009277344,280.0024108886719,282.42828369140625,280.746337890625,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009105572826229,1.0944872785856319e-09,0.0009105561766773,-0.0019668659660965,0.0,0.0,0.0,-0.0051108398474752,60.0,-6.367480278015137,-0.0,-6.27865688329621e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,4.597486986313015e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,4.841381451115012e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,3.575830487534404e-05,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,4.841379268327728e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0002296540187671,290.9366760253906,294.1499938964844,280.52984619140625,279.99517822265625,282.4136657714844,280.7445678710937,290.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008649233495816,9.883573959257321e-10,0.0008649223600514,-0.0017334837466478,0.0,0.0,0.0,-0.0048145945183932,60.0,-6.13264799118042,-0.0,-1.6361287435984195e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,3.911586463800632e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,4.119094228371978e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,3.042351272597444e-05,297.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,4.1190920455846936e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.000195391869056,290.93609619140625,294.1499938964844,280.52252197265625,279.9880065917969,282.4006652832031,280.7434997558594,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000750774750486,8.558167507999315e-10,0.0007507738773711,-0.0014991814969107,0.0,0.0,0.0,-0.004177888855338,60.0,-5.692808151245117,-0.0,-1.1843558134216892e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.002246224554256e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.4798109785188e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,7.0017616963014e-05,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,9.47980661294423e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0004496808978728,290.9364013671875,294.1499938964844,280.5152587890625,279.9808959960937,282.3971252441406,280.7742919921875,290.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005786945112049,7.123296952293853e-10,0.000578693812713,-0.0012940323213115,0.0,0.0,0.0,-0.003269697073847,60.0,-4.289330959320068,-0.0,-6.273040042970024e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,3.4467790101189166e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,3.629628918133676e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.680833677004557e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,3.6296270991442725e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001721737644402,290.94403076171875,294.1499938964844,280.5080261230469,279.97381591796875,282.4028625488281,280.82177734375,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005457120132632,6.380867501043497e-10,0.0005457113729789,-0.0011318291071802,0.0,0.0,0.0,-0.003046580357477,60.0,-3.6425023078918457,-0.0,-9.196087447094214e-09,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.015887917485088e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.49417590163648e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,7.012371497694403e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,9.494171536061911e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0004503623058553,290.96075439453125,294.1499938964844,280.5008239746094,279.9667358398437,282.3960266113281,280.8379211425781,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,4.534808613243513e-05,2.557703771000064e-10,-4.534834442893043e-05,-0.0007177729858085,0.0,0.0,0.0,7.372886466328055e-05,60.0,-3.403326272964477,-0.0,-6.292063403634529e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.031989611685276e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,9.511131793260574e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,7.024894875939935e-05,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,9.511127427686006e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0004511666193138,290.98394775390625,294.1499938964844,280.4935913085937,279.9596862792969,282.3951110839844,280.8486022949219,290.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0006267511635087,-1.2768670842877583e-10,-0.0006267510470934,-0.0002910605107899,0.0,0.0,0.0,0.0031697361264377,60.0,-3.282452344894409,-0.0,-6.314556344477752e-08,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,2.482580566720572e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,2.614280128909741e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,1.93089999811491e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,2.6142790375160985e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001240100536961,290.98345947265625,294.1499938964844,280.48638916015625,279.9526062011719,282.3954772949219,280.8549194335937,290.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002645491913426,3.308781304500741e-10,0.0002645488712005,-0.0006053354591131,0.0,0.0,0.0,-0.001490127062425,60.0,-2.558220386505127,-0.0,-4.770706940604441e-09,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,2.002945984713733e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,2.1092011593282223e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,1.557850009703543e-05,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,2.1092002498335205e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0001000513075268,290.984375,294.1499938964844,280.4791564941406,279.94549560546875,282.39599609375,280.8595886230469,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213428036659,2.6694216281875067e-10,0.0002134277601726,-0.0004883678629994,0.0,0.0,0.0,-0.0012021779548376,60.0,-1.9951708316802976,-0.0,-3.105377954781829e-09,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,1.5902809536783025e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,1.674644590821117e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,1.2368876923574136e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,1.6746436813264154e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,7.943783566588536e-05,290.9851379394531,294.1499938964844,280.47186279296875,279.9383850097656,282.3966369628906,280.8636169433594,290.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001694483653409,2.1193702348654142e-10,0.0001694481616141,-0.0003877379640471,0.0,0.0,0.0,-0.0009544542408548,60.0,-1.582202434539795,-0.0,-1.957598971813468e-09,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,1.240409619640559e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,1.3062127436569426e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.647649676480796e-06,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,1.3062121070106514e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,6.196103640832007e-05,290.9856872558594,294.1499938964844,280.4645690917969,279.93121337890625,282.3971862792969,280.8665771484375,290.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000132168905111,1.6530979363160722e-10,0.0001321687450399,-0.0003024335892405,0.0,0.0,0.0,-0.0007444695802405,60.0,-1.2520804405212402,-0.0,-1.190984866283884e-09,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.456087354919871e-06,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.95772825262975e-06,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.354749413934769e-06,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,9.95772279566154e-06,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,4.723512029158883e-05,290.9859924316406,294.1499938964844,280.4571838378906,279.9239807128906,282.3975830078125,280.8685913085937,290.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100757140899,1.2602165144759423e-10,0.0001007570172077,-0.0002305560483364,0.0,0.0,0.0,-0.0005675360444001,60.0,-0.9799108505249025,-0.0,-6.92147950065447e-10,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,7.0641417551087216e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,7.438890861521941e-06,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,5.494343440659577e-06,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,7.438887223543134e-06,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,3.5286855563754216e-05,290.9861755371094,294.1499938964844,280.4497375488281,279.91668701171875,282.3977966308594,280.86993408203125,290.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.527055277023464e-05,9.414429652521148e-11,7.527045818278566e-05,-0.0001722365850582,0.0,0.0,0.0,-0.0004239773552399,60.0,-0.7414088249206543,-0.0,-3.8627337439756094e-10,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,5.094957032270031e-06,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,5.3652420319849625e-06,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,3.962752543884562e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,5.365239758248208e-06,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,2.545036841183901e-05,290.9862670898437,294.1499938964844,280.44219970703125,279.9093017578125,282.39794921875,280.87060546875,290.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.428848089650273e-05,6.790104589704525e-11,5.42884117749054e-05,-0.0001242245925823,0.0,0.0,0.0,-0.0003057913563679,60.0,-0.5639593601226807,-0.0,-2.0093568475765267e-10,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,3.5739758459385484e-06,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,3.7635734315699673e-06,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,2.779764599836198e-06,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,3.763571612580563e-06,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,1.7852751625468954e-05,290.9862060546875,294.1499938964844,280.4345703125,279.9018249511719,282.3978881835937,280.8709411621094,290.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.808139081229456e-05,4.763024349929701e-11,3.808134351857007e-05,-8.713935676496476e-05,0.0,0.0,0.0,-0.0002145015605492,60.0,-0.4199140965938568,-0.0,-9.887334007085967e-11,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,2.4296180072269635e-06,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,2.558507958383416e-06,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,1.88970670933486e-06,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,2.5585068215150386e-06,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,1.2136446457589043e-05,290.9862060546875,294.1499938964844,280.42681884765625,279.89422607421875,282.3979187011719,280.87109375,290.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.588876850495581e-05,3.238012982742511e-11,2.5888735763146545e-05,-5.923923890804872e-05,0.0,0.0,0.0,-0.0001458238984923,60.0,-0.3069595098495483,-0.0,-4.569324085768045e-11,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,1.5569044080621095e-06,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,1.6394974409195129e-06,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,1.210928076034179e-06,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,1.6394966451116488e-06,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.777061000524554e-06,290.986083984375,294.1499938964844,280.4189453125,279.88653564453125,282.3978271484375,280.87109375,290.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6589339793426916e-05,2.074904310866988e-11,1.6589319784543477e-05,-3.796023884206079e-05,0.0,0.0,0.0,-9.344295540358873e-05,60.0,-0.2110767811536789,-0.0,-1.8762897485702368e-11,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.439432915314684e-07,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.940190466295462e-07,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,7.341795935644768e-07,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,9.940185918821951e-07,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,4.715192972071236e-06,290.986083984375,294.1499938964844,280.41094970703125,279.8786926269531,282.3978271484375,280.87109375,290.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.005875219561858e-05,1.2580735932188336e-11,1.0058739462692756e-05,-2.3016275008558296e-05,0.0,0.0,0.0,-5.665792559739202e-05,60.0,-0.1444411873817443,-0.0,-6.897120461563099e-12,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,5.334393904377066e-07,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,5.617380907096958e-07,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,4.14898153167087e-07,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,5.617378064926015e-07,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,2.664640533112106e-06,290.9859313964844,294.1499938964844,280.4028015136719,279.8706970214844,282.3977355957031,280.8710021972656,290.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.684133611794096e-06,7.109345230571496e-12,5.684126335836481e-06,-1.30065063785878e-05,0.0,0.0,0.0,-3.2017051125876606e-05,60.0,-0.0902553796768188,-0.0,-2.2026532073976535e-12,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,2.687619655716844e-07,297.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,2.830196592640277e-07,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,2.0903752329104466e-07,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,2.8301954557719e-07,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,1.3425219549390022e-06,290.9859313964844,294.1499938964844,280.3944702148437,279.862548828125,282.3977355957031,280.8710021972656,290.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8645113161474e-06,3.582570871907276e-12,2.864507678168593e-06,-6.554163974215044e-06,0.0,0.0,0.0,-1.613484346307814e-05,60.0,-0.0571581572294235,-0.0,-5.591285355717457e-13,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,1.2353235945283816e-07,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,1.3008568089389885e-07,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.608091744439664e-08,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,1.3008562405047996e-07,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,6.170697588459007e-07,290.9859313964844,294.1499938964844,280.385986328125,279.8542175292969,282.3977355957031,280.8710021972656,290.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3170092643122189e-06,1.6470501178200705e-12,1.317007559009653e-06,-3.0131416224321583e-06,0.0,0.0,0.0,-7.41821713745594e-06,60.0,-0.0354781113564968,-0.0,-1.181238131397686e-13,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,4.706233269757831e-08,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,4.9558966708218584e-08,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,3.660411351802395e-08,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,4.95589453919365e-08,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,2.350861336708477e-07,290.9859313964844,294.1499938964844,280.3773193359375,279.845703125,282.3977355957031,280.8710021972656,290.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.021998390475346e-07,6.279642604523072e-13,5.021992137699272e-07,-1.14866577405337e-06,0.0,0.0,0.0,-2.8286303859204054e-06,60.0,-0.0212251413613557,-0.0,-1.714442457900929e-14,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,1.1558348056439628e-08,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,1.2171512686620645e-08,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,8.989844424434068e-09,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,1.2171507357550126e-08,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,5.7736350811410375e-08,290.98590087890625,294.1499938964844,280.3684387207031,279.8370056152344,282.3977355957031,280.8709716796875,290.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2317769915171084e-07,1.5408334330668796e-13,1.2317754283230897e-07,-2.8184615530335577e-07,0.0,0.0,0.0,-6.938207661733031e-07,60.0,-0.0118142487481236,-0.0,-1.0341119262375557e-15,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,4.963409683256259e-09,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,5.226715948936089e-09,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,3.860437747249534e-09,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,5.226713728490041e-09,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,2.4793262554112523e-08,290.98590087890625,294.1499938964844,280.3593139648437,279.8280944824219,282.3977355957031,280.8709716796875,290.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.3197656058046057e-08,6.64513271340407e-14,5.319759210919983e-08,-1.215243656815801e-07,0.0,0.0,0.0,-2.995948307216168e-07,60.0,-0.0076201511546969,-0.0,-1.906936523809937e-16,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-3.37972372310702e-10,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-3.559016414911297e-10,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-2.6286794962970816e-10,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-3.5590147495767605e-10,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.6882422126940355e-09,290.98590087890625,294.1499938964844,280.3500061035156,279.8189392089844,282.3977355957031,280.8709716796875,290.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.6153968707708364e-09,-4.526570328148346e-15,-3.615392429878738e-09,8.264790629652907e-09,0.0,0.0,0.0,2.03726813197136e-08,60.0,-0.0036374353803694,-0.0,-8.84175321311886e-19,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-1.4148275606640226e-10,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-1.489883494354416e-10,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.1004237104872415e-10,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-1.4898828004650255e-10,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-7.067357810086602e-10,290.98590087890625,294.1499938964844,280.3404541015625,279.8096008300781,282.3977355957031,280.8709716796875,290.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,1.531470616988883e-09,-1.884688541705813e-15,-1.5314687296097412e-09,3.487724331563412e-09,0.0,0.0,0.0,8.614733815193176e-09,60.0,-0.002366873435676,-0.0,-1.5494694243085325e-19,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-5.884454815779927e-12,297.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-6.1966222084097736e-12,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-4.57680724916254e-12,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-6.1966191726436914e-12,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-2.939407398039329e-11,290.98590087890625,294.1499938964844,280.3307189941406,279.800048828125,282.3977355957031,280.8709716796875,290.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,6.343046227152982e-11,-8.71503001181538e-17,-6.343037900480297e-11,1.4544018767104203e-10,0.0,0.0,0.0,3.637978807091712e-10,60.0,-0.0010981920640915,-0.0,-2.680330999242433e-22,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.55845865326787e-12,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183418028296e-12,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916261282976e-12,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182333826123e-12,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032240811146e-11,290.98590087890625,294.1499938964844,280.32080078125,279.79034423828125,282.3977355957031,280.8709716796875,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,2.9688085323442686e-11,-4.39159848673957e-17,-2.968804369007927e-11,6.551877096416803e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,-0.0006869884673506,-0.0,-5.066225345409642e-23,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-5.116917089695305e-13,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-5.388367161317242e-13,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-3.979832414145734e-13,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-5.388364450811811e-13,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-2.5560064047941426e-12,290.98590087890625,294.1499938964844,280.31072998046875,279.78045654296875,282.3977355957031,280.8709716796875,290.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,3.578283285995965e-12,-1.2371352946012484e-17,-3.5782709260911986e-12,8.697151505920875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0002764443343039,-0.0,-2.0267154052839512e-24,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.30047607421875,279.7704162597656,282.3977355957031,280.8709716796875,290.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,9.784343474317225e-13,-9.093208054324009e-18,-9.784252401334737e-13,2.6786940721112984e-12,0.0,0.0,0.0,0.0,60.0,-0.000135768787004,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.29010009765625,279.76025390625,282.3977355957031,280.8709716796875,290.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,-4.194367647869512e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.2795715332031,279.7499389648437,282.3977355957031,280.8709716796875,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,2.0472063624765724e-05,-0.0,-1.5571233672625434e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.2689514160156,279.7395324707031,282.3977355957031,280.8709716796875,290.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.277034794446081e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.2582092285156,279.72900390625,282.3977355957031,280.8709716796875,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,0.0001032710570143,-0.0,-1.5614624107850158e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
