time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017400,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.24737548828125,279.7183837890625,282.3977355957031,280.8709716796875,290.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,0.0001237251271959,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.2364501953125,279.7076721191406,282.3977355957031,280.8709716796875,290.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433475796289365e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001286731858272,-0.0,-5.065661921229608e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.2254638671875,279.6968994140625,282.3977355957031,280.8709716796875,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433475796289365e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001336022542091,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.21441650390625,279.68609619140625,282.3977355957031,280.8709716796875,290.421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,0.0001327108620898,-0.0,-1.532547861999333e-38,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.20330810546875,279.6752014160156,282.3977355957031,280.8709716796875,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,0.000131811670144,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.19219970703125,279.664306640625,282.3977355957031,280.8709716796875,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433475796289365e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001287878112634,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.1810302734375,279.65338134765625,282.3977355957031,280.8709716796875,290.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,0.000125416656374,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.1698608398437,279.6424255371094,282.3977355957031,280.8709716796875,290.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433475796289365e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001218470206367,-0.0,-5.0656638933818715e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.15869140625,279.6314697265625,282.3977355957031,280.8709716796875,290.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433475796289365e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000118275922432,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.1475524902344,279.6205444335937,282.3977355957031,280.8709716796875,290.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6214145911325197e-12,-5.815063162635534e-18,1.6214203374040337e-12,-3.339763361698278e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001145176502177,-0.0,-1.6347674001675103e-38,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.13641357421875,279.6096496582031,282.3977355957031,280.8709716796875,290.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6214145911325197e-12,-5.815063162635534e-18,1.6214203374040337e-12,-3.339763361698278e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001107588468585,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.1253356933594,279.5987854003906,282.3977355957031,280.8709716796875,290.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6214145911325197e-12,-5.815063162635534e-18,1.6214203374040337e-12,-3.339763361698278e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001070823927875,-0.0,-1.5584643491774424e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.1142883300781,279.58795166015625,282.3977355957031,280.8709716796875,290.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,0.0001034057931974,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.1033020019531,279.57720947265625,282.3977355957031,280.8709716796875,290.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,9.99127369141206e-05,-0.0,-2.5411426611759088e-39,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.0924072265625,279.5664978027344,282.3977355957031,280.8709716796875,290.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,9.641984070185572e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.0815734863281,279.555908203125,282.3977355957031,280.8709716796875,290.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433476209879672e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.314324415754528e-05,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.07086181640625,279.5453796386719,282.3977355957031,280.8709716796875,290.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.997740951599553e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.06024169921875,279.53497314453125,282.3977355957031,280.8709716796875,290.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.691930997883901e-05,-0.0,-1.5534306619620305e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.0497436523437,279.5246887207031,282.3977355957031,280.8709716796875,290.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.386145782424137e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.03936767578125,279.5145568847656,282.3977355957031,280.8709716796875,290.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.101467392407358e-05,-0.0,-1.5577645626967185e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.0291748046875,279.5045471191406,282.3977355957031,280.8709716796875,290.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,7.816818833816797e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.01910400390625,279.49468994140625,282.3977355957031,280.8709716796875,290.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,3.745254974207857e-12,-1.0516115872231605e-17,-3.745244565867001e-12,3.652721354552302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.552108581876382e-05,-0.0,-5.0667880201718105e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.0092163085937,279.4849853515625,282.3977355957031,280.8709716796875,290.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,7.287416519830003e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.99951171875,279.4754638671875,282.3977355957031,280.8709716796875,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,7.041342905722558e-05,-0.0,-1.5659285546341716e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.989990234375,279.4661560058594,282.3977355957031,280.8709716796875,290.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,6.795280205551535e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.9806823730469,279.45703125,282.3977355957031,280.8709716796875,290.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,6.566477532032877e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.9715881347656,279.4481201171875,282.3977355957031,280.8709716796875,290.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,6.345750443870202e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.9627380371094,279.4394226074219,282.3977355957031,280.8709716796875,290.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,6.132640555733815e-05,-0.0,-1.1971154052178944e-38,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.9541320800781,279.4309997558594,282.3977355957031,280.8709716796875,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,5.919550312682986e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.9457397460937,279.4227905273437,282.3977355957031,280.8709716796875,290.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,5.721287016058341e-05,-0.0,-2.0635256340237501e-38,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.9376525878906,279.41485595703125,282.3977355957031,280.8709716796875,290.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.47479624785079e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,5.523034997167997e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,279.9298400878906,279.4071960449219,282.3977355957031,280.8709716796875,290.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433475796289365e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.338491610018536e-05,-0.0,-5.0656638933818715e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,279.9223022460937,279.3998107910156,282.3977355957031,280.8709716796875,290.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433475796289365e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.153963866177946e-05,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,279.9150695800781,279.3927307128906,282.3977355957031,280.8709716796875,290.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856382787016345e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,4.982126483810134e-05,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,279.9081420898437,279.3859558105469,282.3977355957031,280.8709716796875,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433476209879672e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.810305472346954e-05,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.90155029296875,279.3794860839844,282.3977355957031,280.8709716796875,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.6501907490892336e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.89532470703125,279.37335205078125,282.3977355957031,280.8709716796875,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.495571192819625e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.889404296875,279.3675842285156,282.3977355957031,280.8709716796875,290.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.346081550465897e-05,-0.0,-1.8111922781244693e-39,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.8838806152344,279.3621520996094,282.3977355957031,280.8709716796875,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.196606096229516e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,279.8786926269531,279.3570861816406,282.3977355957031,280.8709716796875,290.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,3.745254974207857e-12,-1.0516115045050989e-17,-3.745244565867001e-12,3.652721354552302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.057240585098043e-05,-0.0,-5.066224970700711e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,279.8739318847656,279.3523864746094,282.3977355957031,280.8709716796875,290.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474795420670177e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,3.917889262083918e-05,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
