time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022320,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.05499267578125,279.3740539550781,282.3977355957031,280.8709716796875,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856384441377569e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,9.34051422518678e-06,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,5.116917089695305e-13,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,5.388367161317242e-13,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,3.979832414145734e-13,297.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,5.388364450811811e-13,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,2.5560064047941426e-12,290.98590087890625,294.1499938964844,280.0656433105469,279.37713623046875,282.3977355957031,280.8709716796875,290.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,3.8009122758919656e-12,-9.897704065758382e-18,-3.800902301231979e-12,1.971244781989734e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.033442438521888e-06,-0.0,-2.0266025981745046e-24,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.07635498046875,279.3803405761719,282.3977355957031,280.8709716796875,290.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.72639338922454e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.0871887207031,279.3836669921875,282.3977355957031,280.8709716796875,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.439519660896622e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.0981140136719,279.3870849609375,282.3977355957031,280.8709716796875,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856384441377569e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,8.162255653587636e-06,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.1091003417969,279.3906555175781,282.3977355957031,280.8709716796875,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856385268558183e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,7.894009286246728e-06,-0.0,-5.066224477662645e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.1201171875,279.39434814453125,282.3977355957031,280.8709716796875,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,7.625876605743542e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.1311950683594,279.3981628417969,282.3977355957031,280.8709716796875,290.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,7.37566460884409e-06,-0.0,-1.5526853250752126e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.1423034667969,279.402099609375,282.3977355957031,280.8709716796875,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,7.125498541427078e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.1534118652344,279.4061584472656,282.3977355957031,280.8709716796875,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,6.891910288686631e-06,-0.0,-1.5540711227122364e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.1645202636719,279.4103698730469,282.3977355957031,280.8709716796875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,6.6583670559339225e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.1756286621094,279.4147033691406,282.3977355957031,280.8709716796875,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856385268558183e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,6.440058314183261e-06,-0.0,-5.066787034095681e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.18670654296875,279.419189453125,282.3977355957031,280.8709716796875,290.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6214145911325197e-12,-5.815065230587066e-18,1.6214203374040337e-12,-3.339763361698278e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.221840067155426e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.19775390625,279.4237976074219,282.3977355957031,280.8709716796875,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.043741024476136e-12,-1.7324257750302881e-18,7.043742759199612e-12,-8.650771939067159e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.018286967446329e-06,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.2087707519531,279.4285583496094,282.3977355957031,280.8709716796875,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433478277831205e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.821588274557144e-06,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.2196960449219,279.4334716796875,282.3977355957031,280.8709716796875,290.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433478277831205e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.631219664792297e-06,-0.0,-5.065662414267675e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.23052978515625,279.4385070800781,282.3977355957031,280.8709716796875,290.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433478277831205e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.440873792394996e-06,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.2413024902344,279.4437255859375,282.3977355957031,280.8709716796875,290.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856385268558183e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,5.263166258373531e-06,-0.0,-5.066789006247944e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.251953125,279.4490661621094,282.3977355957031,280.8709716796875,290.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,5.085412794869626e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.26251220703125,279.4545593261719,282.3977355957031,280.8709716796875,290.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.919455477647716e-06,-0.0,-1.5620518109993578e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.2729187011719,279.4602355957031,282.3977355957031,280.8709716796875,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.753520443046e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.283203125,279.466064453125,282.3977355957031,280.8709716796875,290.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856385268558183e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,4.598561190505279e-06,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.2933044433594,279.4720458984375,282.3977355957031,280.8709716796875,290.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.443579655344365e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.3032531738281,279.4781799316406,282.3977355957031,280.8709716796875,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.298799012758536e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.3130187988281,279.4844970703125,282.3977355957031,280.8709716796875,290.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.158891897532158e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.3226013183594,279.4909973144531,282.3977355957031,280.8709716796875,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.023493602289818e-06,-0.0,-1.5663976503485466e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.3319396972656,279.4976501464844,282.3977355957031,280.8709716796875,290.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433478691421509e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.888118044415023e-06,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.3410949707031,279.5044860839844,282.3977355957031,280.8709716796875,290.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,3.745254974207857e-12,-1.051611835377344e-17,-3.745244565867001e-12,3.652721354552302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.76160028281447e-06,-0.0,-5.066787527133747e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.3500061035156,279.511474609375,282.3977355957031,280.8709716796875,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474798729392627e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,3.6351279959490057e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.3587646484375,279.5188293457031,282.3977355957031,280.8709716796875,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474798729392627e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,3.5169903185305884e-06,-0.0,-1.5688338623906258e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.36749267578125,279.52667236328125,282.3977355957031,280.8709716796875,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474798729392627e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,3.398829676370952e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.37615966796875,279.53497314453125,282.3977355957031,280.8709716796875,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474798729392627e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,3.2869768347154604e-06,-0.0,-1.287650076011453e-38,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.38482666015625,279.5437316894531,282.3977355957031,280.8709716796875,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474798729392627e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,3.175101255692425e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.3934631347656,279.552978515625,282.3977355957031,280.8709716796875,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474798729392627e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,3.069783588216524e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.4020690917969,279.5626220703125,282.3977355957031,280.8709716796875,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,9.784343474317225e-13,-9.09321136304646e-18,-9.784252401334737e-13,2.6786940721112984e-12,0.0,0.0,0.0,0.0,60.0,2.9676314170501428e-06,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.41064453125,279.5727233886719,282.3977355957031,280.8709716796875,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,3.689597672523748e-12,-1.1134530987427273e-17,-3.689586396821154e-12,5.33419792711487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8688036763924174e-06,-0.0,-1.562483070489316e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.4192199707031,279.5832214355469,282.3977355957031,280.8709716796875,290.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.745254974207857e-12,-1.051611835377344e-17,-3.745244565867001e-12,3.652721354552302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7700443752110004e-06,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.42779541015625,279.5941467285156,282.3977355957031,280.8709716796875,290.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,2.677706333997776e-06,-0.0,-1.5572297127670943e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.43634033203125,279.6054382324219,282.3977355957031,280.8709716796875,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,2.5853003080555936e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.4449157714844,279.6171264648437,282.3977355957031,280.8709716796875,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,2.497334435247467e-06,-0.0,-5.446847130830564e-42,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.4534606933594,279.6291809082031,282.3977355957031,280.8709716796875,290.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,2.409346052445472e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
