time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027180,297.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.858642578125,280.2934875488281,282.3977355957031,280.8709716796875,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433478277831205e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.505885951606615e-07,-0.0,-5.0662239846245775e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.8711242675781,280.3102111816406,282.3977355957031,280.8709716796875,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6214145911325197e-12,-5.815065644177371e-18,1.6214203374040337e-12,-3.339763361698278e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.309369157657784e-07,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.8837890625,280.3267822265625,282.3977355957031,280.8709716796875,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856385268558183e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,5.12492135840148e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.8966369628906,280.3431701660156,282.3977355957031,280.8709716796875,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433478277831205e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.941384190715326e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.90966796875,280.3594055175781,282.3977355957031,280.8709716796875,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797902212015e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.768777444041916e-07,-0.0,-1.5643636777796394e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-5.116917089695305e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-5.388367161317242e-13,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-3.979832414145734e-13,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-5.388364450811811e-13,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-2.5560064047941426e-12,290.98590087890625,294.1499938964844,280.92291259765625,280.3754577636719,282.3977355957031,280.8709716796875,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.732728977660303e-12,-7.051891738665647e-18,1.732736024974424e-12,2.3189896929272886e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.598447560510977e-07,-0.0,-2.0267154052839512e-24,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.93634033203125,280.39129638671875,282.3977355957031,280.8709716796875,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,9.784343474317225e-13,-9.093210535865848e-18,-9.784252401334737e-13,2.6786940721112984e-12,0.0,0.0,0.0,0.0,60.0,4.434949119058729e-07,-0.0,-5.066225463738777e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,280.95001220703125,280.40692138671875,282.3977355957031,280.8709716796875,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433477864240898e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.273044851288432e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.96539306640625,280.4240417480469,282.3977355957031,280.8709716796875,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,4.1248031834584253e-07,-0.0,-1.5535775987558833e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,280.9840393066406,280.44439697265625,282.3977355957031,280.8709716796875,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,3.977928031417832e-07,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,281.0058288574219,280.4678039550781,282.3977355957031,280.8709716796875,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433477864240898e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.836062489881442e-07,-0.0,-5.065664386419938e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,281.0306701660156,280.4941711425781,282.3977355957031,280.8709716796875,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433477864240898e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.69442460623759e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,281.0584411621094,280.5234069824219,282.3977355957031,280.8709716796875,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6214145911325197e-12,-5.815064403406452e-18,1.6214203374040337e-12,-3.339763361698278e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5650833751788014e-07,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,281.0890808105469,280.555419921875,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6214145911325197e-12,-5.815064816996759e-18,1.6214203374040337e-12,-3.339763361698278e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.442345928306168e-07,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,281.1224365234375,280.590087890625,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,3.3216576866834657e-07,-0.0,-6.386898396533616e-39,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,281.1584777832031,280.6272888183594,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,3.200514129275689e-07,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,281.1970520019531,280.6669311523437,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856384441377569e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,3.0880235613039986e-07,-0.0,-5.0662239846245775e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,281.23809814453125,280.7089233398437,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433477864240898e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.975988309117384e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,281.281494140625,280.7531433105469,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,2.873744904263731e-07,-0.0,-1.5535775987558833e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,281.3271484375,280.7994384765625,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,2.772412415197323e-07,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,281.3749694824219,280.8477783203125,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856384441377569e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,2.673812673492648e-07,-0.0,-5.066223491586514e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,5.116917089695305e-13,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,5.388367161317242e-13,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,3.979832414145734e-13,297.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,5.388364450811811e-13,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,2.5560064047941426e-12,290.98590087890625,294.1499938964844,281.4248352050781,280.89801025390625,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,3.8009122758919656e-12,-9.897704065758382e-18,-3.800902301231979e-12,1.971244781989734e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.575440305463417e-07,-0.0,-2.0267154052839512e-24,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-5.116917089695305e-13,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-5.388367161317242e-13,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-3.979832414145734e-13,297.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-5.388364450811811e-13,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-2.5560064047941426e-12,290.98590087890625,294.1499938964844,281.4766845703125,280.9500427246094,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.732728977660303e-12,-7.051890911485035e-18,1.732736024974424e-12,2.3189896929272886e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4825331479405577e-07,-0.0,-2.0267154052839512e-24,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,281.5303955078125,281.0037841796875,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,3.745254974207857e-12,-1.0516117526592828e-17,-3.745244565867001e-12,3.652721354552302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3964574324963905e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,281.5858459472656,281.05908203125,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856384441377569e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,-9.081307325686794e-06,-0.0,-5.0668876138610965e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,281.6430053710937,281.1158447265625,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,-7.171906872827094e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,281.70172119140625,281.1739807128906,282.3977355957031,280.8709716796875,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,-4.477190032048384e-06,-0.0,-1.5590844224475008e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,281.76190185546875,281.2333679199219,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,-2.1820878828293644e-06,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,281.8234558105469,281.2938842773437,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3375210983213035e-06,-0.0,-5.066223491586514e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,281.8863220214844,281.35546875,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.456699909700546e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,281.9503173828125,281.4179382324219,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6214145911325197e-12,-5.815064403406452e-18,1.6214203374040337e-12,-3.339763361698278e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9636919407494133e-07,-0.0,-1.554790561989138e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,282.01544189453125,281.48126220703125,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6214145911325197e-12,-5.815064403406452e-18,1.6214203374040337e-12,-3.339763361698278e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.78164716102947e-08,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,282.0815124511719,281.5452880859375,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7260687101838812e-08,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,282.1484680175781,281.6098937988281,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,6.457956658323384e-08,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,282.2162170410156,281.6750183105469,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856384441377569e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,9.347641594104061e-08,-0.0,-5.066224477662645e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,282.28466796875,281.7405090332031,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856384441377569e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,1.2155349793374626e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,282.35369873046875,281.8062438964844,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,1.2758791001488134e-07,-0.0,-1.5597895353870018e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,282.4232177734375,281.8721618652344,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,1.3344013893856754e-07,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,282.4931335449219,281.9381408691406,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,1.318916957870897e-07,-0.0,-2.081170644156681e-39,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,282.5633239746094,282.0040283203125,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3029769263539492e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
