time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029580,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,282.6337280273437,282.0697631835937,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,1.270413889642441e-07,-0.0,-1.5667719718308866e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,282.7042236328125,282.1352233886719,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2380786529320176e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,282.7747497558594,282.2002868652344,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1991396320354397e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,282.8451538085937,282.26483154296875,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1604282690313997e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,282.91534423828125,282.3287658691406,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1217169770816326e-07,-0.0,-5.065661921229608e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,282.9852600097656,282.3919982910156,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.083461071971215e-07,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,283.0547790527344,282.454345703125,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.099398326160245e-12,-2.3508379950938134e-18,7.099400928245458e-12,-6.969294932823722e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0263050143066721e-07,-0.0,-5.067906230504963e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,283.1238098144531,282.5157775878906,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,9.340809725699729e-08,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,283.1922607421875,282.576171875,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.217844620934557e-08,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,283.260009765625,282.6353454589844,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.839840148766599e-08,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,283.32696533203125,282.6932678222656,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.710043175597094e-08,-0.0,-1.555442042998883e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,283.3930358886719,282.74981689453125,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.514209781651516e-08,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,283.4581604003906,282.8048400878906,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,8.25006196691902e-08,-0.0,-0.0,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,283.52215576171875,282.8582458496094,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.983636862718414e-08,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,283.58502197265625,282.909912109375,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,7.74453781104967e-08,-0.0,-1.561757019056691e-33,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,283.6465759277344,282.95977783203125,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.433477864240898e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.5008841804447e-08,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,283.7067565917969,283.0076904296875,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856384441377569e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,7.22535133945712e-08,-0.0,-5.0662259567768405e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,2.558458544847653e-13,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,2.694183580658621e-13,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,1.989916207072867e-13,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,2.694182225405906e-13,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.2780032023970713e-12,290.98590087890625,294.1499938964844,283.7654724121094,283.05352783203125,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0897487339595058e-12,-7.856384441377569e-18,-1.089740927703864e-12,-6.842592898542721e-13,0.0,0.0,0.0,0.0,60.0,6.958926235256514e-08,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0,290.98590087890625,294.1499938964844,283.8226318359375,283.0971984863281,282.3977355957031,280.8709716796875,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0340915406956142e-12,-8.474797075031402e-18,-1.0340830839186688e-12,9.97217282708296e-13,0.0,0.0,0.0,0.0,60.0,6.703886867853728e-08,-0.0,-9.58614266459964e-41,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,283.8780822753906,283.1386108398437,282.3977355957031,280.8709716796875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.448847500450938e-08,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,283.9317932128906,283.1776428222656,282.3977355957031,280.8709716796875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.25073681703725e-08,-0.0,-5.065660935153478e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,283.983642578125,283.21417236328125,282.3977355957031,280.8709716796875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.050348844155451e-08,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,284.03350830078125,283.2480773925781,282.3977355957031,280.8709716796875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.8545154502098746e-08,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,284.0813293457031,283.279296875,282.3977355957031,280.8709716796875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.6564047667961865e-08,-0.0,-5.066788513209878e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,-2.558458544847653e-13,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,-2.694183580658621e-13,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,-1.989916207072867e-13,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,-2.694182225405906e-13,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,-1.2780032023970713e-12,290.98590087890625,294.1499938964844,284.1269836425781,283.30767822265625,282.3977355957031,280.8709716796875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6770717843964113e-12,-6.4334774506505896e-18,1.6770781811892288e-12,-1.6582867891357098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.460571017579242e-08,-0.0,-5.065661428191544e-25,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,3.3669314558615326e-10,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,3.5455455238420086e-10,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,2.618729677550391e-10,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,3.5455438585074717e-10,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.681852213053503e-09,290.98590087890625,294.1499938964844,284.1703796386719,283.3331298828125,282.3977355957031,280.8709716796875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5924740959814e-09,4.484013275295922e-15,3.592469655089303e-09,-8.216329838717229e-09,0.0,0.0,0.0,-2.0227162167429924e-08,60.0,-1.0702377949201036e-05,-0.0,-8.774948038897547e-19,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,1.2024754802997248e-10,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,1.2662662585150028e-10,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.352606189505508e-11,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,1.2662657034034908e-10,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,6.006615205222943e-10,290.98590087890625,294.1499938964844,284.21142578125,283.35552978515625,282.3977355957031,280.8709716796875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3057039893737963e-09,1.6192204751024346e-15,1.305702435061562e-09,-2.9715054861156887e-09,0.0,0.0,0.0,-7.348717190325261e-09,60.0,-7.166122941271169e-06,-0.0,-1.1192536924484976e-19,0.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.050000000745058,4.50749215730184e-09,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.050000000745058,4.746612436434816e-09,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.050000000745058,3.5058345115857037e-09,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.050000000745058,4.746610215988767e-09,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.050000000745058,2.2515859399163683e-08,290.98590087890625,291.1499938964844,284.25,283.3747863769531,282.3977355957031,280.8709716796875,290.3921813964844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.8023782284190026e-08,6.005842389167004e-14,4.802372188805749e-08,-1.098911823760318e-07,0.0,0.0,0.0,-2.7049100026488304e-07,60.0,-0.000146460646647,-0.0,-1.5727003668480444e-16,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358337402344,0.633865237236023,0.050000000745058,0.0408454537391662,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361694335937,0.633865237236023,0.050000000745058,0.0430122427642345,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.63690185546875,0.633865237236023,0.050000000745058,0.0317687019705772,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6359558105469,0.633865237236023,0.050000000745058,0.0430122390389442,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63623046875,0.633865237236023,0.050000000745058,0.2040315121412277,290.5719909667969,291.1499938964844,284.2872619628906,283.3920288085937,292.37646484375,294.10614013671875,290.4366455078125,1.0,0.1097072586417198,0.0114792147651314,0.0114792147651314,1.0,1.0,-0.4346447587013244,8.564621793993865e-07,0.4346438944339752,-0.1319949477910995,0.0,0.0,0.0,10.198966026306152,60.0,382.049072265625,-0.0,12.27987575531006,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155090332031,0.6313408017158508,0.050000000745058,0.0452352575957775,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61553955078125,0.6313408017158508,0.050000000745058,0.0476349033415317,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155700683594,0.6313408017158508,0.050000000745058,0.0351829789578914,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155090332031,0.6313408017158508,0.050000000745058,0.0476349033415317,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61553955078125,0.6313408017158508,0.050000000745058,0.2259594649076461,290.6336364746094,291.1499938964844,284.324462890625,283.40850830078125,293.6732482910156,297.4988708496094,290.84185791015625,1.0,0.1210924759507179,0.0229584295302629,0.0229584295302629,1.0,1.0,-0.4819921851158142,3.5620857943285955e-06,0.4819886386394501,-0.1438870131969452,0.0,0.0,0.0,12.500059127807615,60.0,815.6367797851562,-0.0,16.68064308166504,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5987218618392944,0.050000000745058,0.0455339550971984,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5987218618392944,0.050000000745058,0.0479494482278823,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5987218618392944,0.050000000745058,0.0354152992367744,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5987218618392944,0.050000000745058,0.0479494482278823,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5987218618392944,0.050000000745058,0.2274515330791473,291.0368957519531,291.1499938964844,284.3615417480469,283.4241943359375,293.6963806152344,297.6546936035156,291.2163391113281,1.0,0.1313113272190094,0.0344376452267169,0.0344376452267169,1.0,1.0,-0.4851732552051544,1.2135425095038954e-05,0.4851611256599426,-0.1446381360292434,0.0,0.0,0.0,16.243099212646484,60.0,863.6459350585938,-0.0,19.96473503112793,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32244873046875,0.570991039276123,0.050000000745058,0.0456805229187011,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32244873046875,0.570991039276123,0.050000000745058,0.0481037907302379,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32244873046875,0.570991039276123,0.050000000745058,0.0355292931199073,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32244873046875,0.570991039276123,0.050000000745058,0.0481037907302379,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32244873046875,0.570991039276123,0.050000000745058,0.2281836569309234,291.3517761230469,291.1499938964844,284.3985595703125,283.43914794921875,293.6946716308594,297.6415100097656,291.48486328125,1.0,0.1406036764383316,0.0459168590605258,0.0459168590605258,1.0,1.0,-0.4867348968982696,3.757060767384246e-05,0.4866973161697387,-0.1449979096651077,0.0,0.0,0.0,20.01186180114746,60.0,804.7015991210938,-0.0,23.191123962402344,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.575927734375,0.5492472052574158,0.050000000745058,0.0458178892731666,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.575927734375,0.5492472052574158,0.050000000745058,0.0482484437525272,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.575927734375,0.5492472052574158,0.050000000745058,0.0356361344456672,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.575927734375,0.5492472052574158,0.050000000745058,0.0482484437525272,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.575927734375,0.5492472052574158,0.050000000745058,0.2288698405027389,291.5997314453125,291.1499938964844,284.4354858398437,283.453369140625,293.6947631835937,297.6233215332031,291.7142028808594,1.0,0.1490112692117691,0.057396076619625,0.057396076619625,1.0,1.0,-0.4881986081600189,0.0001060609938576,0.4880925714969635,-0.1452921330928802,0.0,0.0,0.0,23.678741455078125,60.0,730.8693237304688,-0.0,26.345359802246094,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7980651855469,0.5324443578720093,0.050000000745058,0.0459493435919284,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7980651855469,0.5324443578720093,0.050000000745058,0.0483868718147277,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7980651855469,0.5324443578720093,0.050000000745058,0.0357383787631988,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7980651855469,0.5324443578720093,0.050000000745058,0.0483868718147277,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7980651855469,0.5324443578720093,0.050000000745058,0.2295264899730682,291.8192749023437,291.1499938964844,284.47235107421875,283.46685791015625,293.6942443847656,297.60797119140625,291.9237060546875,1.0,0.1565784513950348,0.2459168583154678,0.2459168583154678,0.9959034323692322,1.0,-0.4895994961261749,0.0325548909604549,0.4570446014404297,-0.1133405640721321,0.0,0.0,0.0,27.19803237915039,60.0,658.6646728515625,-0.0,29.378950119018555,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0011901855469,0.5195161700248718,0.050000000745058,0.0460736714303493,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0011901855469,0.5195161700248718,0.050000000745058,0.0485177971422672,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0011901855469,0.5195161700248718,0.050000000745058,0.0358350798487663,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0011901855469,0.5195161700248718,0.050000000745058,0.0485177971422672,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0011901855469,0.5195161700248718,0.050000000745058,0.2301475405693054,292.02056884765625,291.1499938964844,284.5091552734375,283.47967529296875,293.6905212402344,297.5956115722656,292.1161499023437,1.0,0.1633549183607101,0.43443763256073,0.43443763256073,0.9918068051338196,1.0,-0.49092897772789,0.1103132590651512,0.3806157112121582,-0.0362701714038848,0.0,0.0,0.0,30.532609939575195,60.0,590.1968383789062,-0.0,32.254005432128906,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858215332031,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858215332031,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858215332031,0.5095387101173401,0.050000000745058,0.0359251610934734,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858215332031,0.5095387101173401,0.050000000745058,0.0486397594213485,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858215332031,0.5095387101173401,0.050000000745058,0.2307260781526565,292.2031555175781,291.1499938964844,284.5458679199219,283.4918212890625,292.9805603027344,297.5857849121094,292.2816467285156,1.0,0.1694008857011795,0.6229584217071533,0.6229584217071533,0.9877102375030518,1.0,-0.4921586513519287,0.1863518059253692,0.3058068454265594,0.03914175927639,0.0,0.0,0.0,33.63957977294922,60.0,439.8852844238281,-0.0,34.94602584838867,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29400634765625,0.5017282962799072,0.050000000745058,0.0462959930300712,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.29400634765625,0.5017282962799072,0.050000000745058,0.048751913011074,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.29400634765625,0.5017282962799072,0.050000000745058,0.03600799664855,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.29400634765625,0.5017282962799072,0.050000000745058,0.048751913011074,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29400634765625,0.5017282962799072,0.050000000745058,0.2312580794095993,292.3005065917969,291.1499938964844,284.58251953125,283.5033264160156,292.11895751953125,297.5780334472656,292.2970886230469,1.0,0.1747799217700958,0.8114792108535767,0.8114792108535767,0.983613669872284,1.0,-0.4932934045791626,0.2106153070926666,0.2826780974864959,0.063013769686222,0.0,0.0,0.0,36.49055862426758,60.0,116.71815490722656,-0.0,37.44261169433594,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
