time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031800,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0360837951302528,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.2317449003458023,292.26190185546875,291.1499938964844,284.6190795898437,283.5141906738281,291.9299621582031,297.57147216796875,292.2314758300781,1.0,0.1795554012060165,1.0,1.0,0.979517102241516,1.0,-0.4943318963050842,0.2160735875368118,0.2782583236694336,0.068178154528141,0.0,0.0,0.0,39.09716033935547,60.0,-40.75313568115234,-0.0,39.74025344848633,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.21502685546875,0.4902194142341614,0.050000000745058,0.0464820638298988,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.21502685546875,0.4902194142341614,0.050000000745058,0.0489478521049022,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.21502685546875,0.4902194142341614,0.050000000745058,0.0361527167260646,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.21502685546875,0.4902194142341614,0.050000000745058,0.0489478521049022,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21502685546875,0.4902194142341614,0.050000000745058,0.2321875393390655,292.2105712890625,291.1499938964844,284.6556091308594,283.5244445800781,291.9116516113281,297.5655822753906,292.19354248046875,1.0,0.1837824285030365,1.0,1.0,0.9566569924354552,1.0,-0.4952761232852936,0.2169981598854065,0.2782779633998871,0.0688451752066612,0.0,0.0,0.0,41.46652603149414,60.0,-84.33221435546875,-0.0,41.838340759277344,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4857643842697143,0.050000000745058,0.0465621873736381,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4857643842697143,0.050000000745058,0.0490322224795818,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4857643842697143,0.050000000745058,0.0362150333821773,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4857643842697143,0.050000000745058,0.0490322224795818,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.4857643842697143,0.050000000745058,0.2325877547264099,292.1837463378906,290.6499938964844,284.6921081542969,283.5340881347656,291.9128723144531,297.5602722167969,292.1753845214844,1.0,0.1875157207250595,1.0,1.0,0.9337969422340392,1.0,-0.4961299002170563,0.2178457826375961,0.2782841026782989,0.0694508552551269,0.0,0.0,0.0,43.60877227783203,48.0,-90.2778549194336,-0.0,43.7420539855957,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.16973876953125,0.4837216436862945,0.050000000745058,0.0465998202562332,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.16973876953125,0.4837216436862945,0.050000000745058,0.0490718558430671,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16973876953125,0.4837216436862945,0.050000000745058,0.0362443067133426,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16973876953125,0.4837216436862945,0.050000000745058,0.0490718558430671,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.16973876953125,0.4837216436862945,0.050000000745058,0.2327757626771927,292.16827392578125,290.6499938964844,284.728515625,283.5431823730469,291.9120788574219,297.5555419921875,292.1611633300781,1.0,0.1889228373765945,1.0,1.0,0.9109368920326232,1.0,-0.4965310990810394,0.2185932248830795,0.2779378592967987,0.0700610429048538,0.0,0.0,0.0,44.61490631103516,48.0,-88.1083984375,-0.0,44.63841247558594,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834706783294678,0.050000000745058,0.0466044694185256,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834706783294678,0.050000000745058,0.0490767508745193,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834706783294678,0.050000000745058,0.0362479202449321,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834706783294678,0.050000000745058,0.0490767508745193,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834706783294678,0.050000000745058,0.2327989637851715,292.1532287597656,290.1499938964844,284.764892578125,283.5517272949219,291.90875244140625,297.5513916015625,292.1452941894531,1.0,0.1889675408601761,1.0,1.0,0.8880767822265625,1.0,-0.4965807199478149,0.219303697347641,0.2772770226001739,0.0707096233963966,0.0,0.0,0.0,44.73881149291992,36.0,-84.5182113647461,-0.0,44.74901580810547,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380920410156,0.4847174882888794,0.050000000745058,0.0465814247727394,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380920410156,0.4847174882888794,0.050000000745058,0.0490524843335151,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380920410156,0.4847174882888794,0.050000000745058,0.0362299978733062,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380920410156,0.4847174882888794,0.050000000745058,0.0490524843335151,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380920410156,0.4847174882888794,0.050000000745058,0.2326838672161102,292.1364440917969,290.1499938964844,284.8012390136719,283.55975341796875,291.9023132324219,297.5477294921875,292.1275634765625,1.0,0.1877464354038238,1.0,1.0,0.8652167320251465,1.0,-0.4963352978229522,0.2200240939855575,0.2763111889362335,0.0714301690459251,0.0,0.0,0.0,44.12216567993164,36.0,-80.6746597290039,-0.0,44.19959259033203,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4872151017189026,0.050000000745058,0.0465357415378093,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4872151017189026,0.050000000745058,0.0490043796598911,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4872151017189026,0.050000000745058,0.0361944660544395,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4872151017189026,0.050000000745058,0.0490043796598911,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.4872151017189026,0.050000000745058,0.2324556708335876,292.117919921875,289.6499938964844,284.8375244140625,283.5672607421875,291.88043212890625,297.54449462890625,292.1081237792969,1.0,0.1854706704616546,1.0,1.0,0.8287163376808167,1.0,-0.4958486557006836,0.2214331030845642,0.2744155526161194,0.0728845447301864,0.0,0.0,0.0,42.90016555786133,25.0,-78.96263885498047,-0.0,43.112335205078125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989685058594,0.4907571971416473,0.050000000745058,0.0464726388454437,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989685058594,0.4907571971416473,0.050000000745058,0.0489379279315471,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989685058594,0.4907571971416473,0.050000000745058,0.0361453853547573,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989685058594,0.4907571971416473,0.050000000745058,0.0489379279315471,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989685058594,0.4907571971416473,0.050000000745058,0.232140451669693,292.09686279296875,289.6499938964844,284.873779296875,283.57427978515625,291.84136962890625,297.54168701171875,292.0852355957031,1.0,0.1823737919330597,1.0,1.0,0.792215883731842,1.0,-0.4951762557029724,0.2233671844005584,0.2718090713024139,0.0748953893780708,0.0,0.0,0.0,41.21224212646485,25.0,-81.79857635498047,-0.0,41.613914489746094,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741577148437,0.4953408539295196,0.050000000745058,0.0463950298726558,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741577148437,0.4953408539295196,0.050000000745058,0.0488562025129795,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741577148437,0.4953408539295196,0.050000000745058,0.0360850244760513,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741577148437,0.4953408539295196,0.050000000745058,0.0488562025129795,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741577148437,0.4953408539295196,0.050000000745058,0.2317527830600738,292.0716247558594,289.1499938964844,284.9100036621094,283.5808410644531,291.7837829589844,297.5391845703125,292.0576171875,1.0,0.178511694073677,1.0,1.0,0.7557154297828674,1.0,-0.4943496584892273,0.2260179221630096,0.2683317363262176,0.0776465013623237,0.0,0.0,0.0,39.13648986816406,25.0,-89.06587219238281,-0.0,39.77664566040039,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0442810058594,0.4991956055164337,0.050000000745058,0.0463339462876319,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0442810058594,0.4991956055164337,0.050000000745058,0.0487918779253959,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0442810058594,0.4991956055164337,0.050000000745058,0.0360375121235847,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0442810058594,0.4991956055164337,0.050000000745058,0.0487918779253959,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0442810058594,0.4991956055164337,0.050000000745058,0.2314476519823074,292.0412292480469,289.1499938964844,284.9461975097656,283.5869445800781,291.7015686035156,297.5370178222656,292.0240783691406,1.0,0.1756736487150192,1.0,1.0,0.7192150354385376,1.0,-0.4936982691287994,0.2298220247030258,0.2638762593269348,0.081491433084011,0.0,0.0,0.0,37.50255584716797,25.0,-101.77533721923828,-0.0,38.33487319946289,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072021484375,0.5026365518569946,0.050000000745058,0.0462828055024147,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072021484375,0.5026365518569946,0.050000000745058,0.0487380214035511,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072021484375,0.5026365518569946,0.050000000745058,0.035997737199068,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072021484375,0.5026365518569946,0.050000000745058,0.0487380214035511,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072021484375,0.5026365518569946,0.050000000745058,0.2311921864748001,292.0033874511719,288.6499938964844,284.9823608398437,283.5926208496094,291.58447265625,297.5350952148437,291.9818420410156,1.0,0.1731387823820114,1.0,1.0,0.682714581489563,1.0,-0.4931533634662628,0.2351375073194503,0.2580158412456512,0.0868069529533386,0.0,0.0,0.0,36.13462448120117,25.0,-122.19571685791016,-0.0,37.13100051879883,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.96002197265625,0.5058711171150208,0.050000000745058,0.0462375842034816,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.96002197265625,0.5058711171150208,0.050000000745058,0.0486904047429561,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.96002197265625,0.5058711171150208,0.050000000745058,0.0359625667333602,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96002197265625,0.5058711171150208,0.050000000745058,0.0486904047429561,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96002197265625,0.5058711171150208,0.050000000745058,0.2309663146734237,291.9550476074219,288.6499938964844,285.0185241699219,283.5979309082031,291.3138427734375,297.5333251953125,291.9252319335937,1.0,0.1708679050207138,1.0,1.0,0.6218057870864868,1.0,-0.4926714897155761,0.2484033703804016,0.2442681342363357,0.1000132039189338,0.0,0.0,0.0,34.92607498168945,25.0,-167.7895965576172,-0.0,36.07085800170898,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.5089006423950195,0.050000000745058,0.04619762301445,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.5089006423950195,0.050000000745058,0.0486483238637447,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.5089006423950195,0.050000000745058,0.0359314866364002,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.5089006423950195,0.050000000745058,0.0486483238637447,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.5089006423950195,0.050000000745058,0.2307666987180709,291.8808898925781,288.1499938964844,285.0546264648437,283.6028137207031,290.83038330078125,297.5316467285156,291.8304443359375,1.0,0.1688389629125595,1.0,1.0,0.5608969926834106,1.0,-0.4922456443309784,0.2697840631008148,0.2224615812301635,0.1212772279977798,0.0,0.0,0.0,33.85910415649414,25.0,-266.2680969238281,-0.0,35.13808822631836,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7698974609375,0.511730432510376,0.050000000745058,0.0461622551083564,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7698974609375,0.511730432510376,0.050000000745058,0.0486110784113407,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7698974609375,0.511730432510376,0.050000000745058,0.035903975367546,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7698974609375,0.511730432510376,0.050000000745058,0.0486110784113407,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7698974609375,0.511730432510376,0.050000000745058,0.2305900305509567,291.7568054199219,288.1499938964844,285.0907592773437,283.6073608398437,290.1387939453125,297.52984619140625,291.67498779296875,1.0,0.1670274883508682,1.0,1.0,0.4999881684780121,1.0,-0.4918687343597412,0.2995393872261047,0.1923293471336364,0.1508598029613495,0.0,0.0,0.0,32.91605758666992,25.0,-417.7141723632813,-0.0,34.31671905517578,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5844421386719,0.5143729448318481,0.050000000745058,0.046130821108818,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5844421386719,0.5143729448318481,0.050000000745058,0.0485779792070388,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5844421386719,0.5143729448318481,0.050000000745058,0.0358795300126075,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5844421386719,0.5143729448318481,0.050000000745058,0.0485779792070388,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5844421386719,0.5143729448318481,0.050000000745058,0.2304330170154571,291.564453125,287.6499938964844,285.1268615722656,283.611572265625,289.2642822265625,297.5276794433594,291.4441223144531,1.0,0.1654060333967209,1.0,1.0,0.4390793442726135,1.0,-0.4915337860584259,0.3361292779445648,0.155404508113861,0.1872302591800689,0.0,0.0,0.0,32.07920837402344,25.0,-614.304443359375,-0.0,33.59062194824219,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31951904296875,0.5168272852897644,0.050000000745058,0.0461029112339019,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31951904296875,0.5168272852897644,0.050000000745058,0.048548586666584,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31951904296875,0.5168272852897644,0.050000000745058,0.0358578227460384,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31951904296875,0.5168272852897644,0.050000000745058,0.048548586666584,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31951904296875,0.5168272852897644,0.050000000745058,0.2302936017513275,291.2916564941406,287.6499938964844,285.1629638671875,283.615478515625,288.30670166015625,297.5248107910156,291.1303100585937,1.0,0.1639561802148819,1.0,1.0,0.3781705200672149,1.0,-0.4912363886833191,0.3750471472740173,0.1161892563104629,0.225904107093811,0.0,0.0,0.0,31.33696937561035,25.0,-832.1480712890625,-0.0,32.948665618896484,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.5191076993942261,0.050000000745058,0.0460780188441276,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.5191076993942261,0.050000000745058,0.0485223717987537,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.5191076993942261,0.050000000745058,0.035838458687067,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.5191076993942261,0.050000000745058,0.0485223717987537,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.5191076993942261,0.050000000745058,0.2301692366600036,290.9408569335937,287.1499938964844,285.19903564453125,283.6190795898437,287.31475830078125,297.5209655761719,290.7422790527344,1.0,0.1626553237438202,1.0,1.0,0.3077042698860168,1.0,-0.4909711480140686,0.4152535498142242,0.0757175981998443,0.2658492624759674,0.0,0.0,0.0,30.675661087036133,25.0,-1046.7740478515625,-0.0,32.37850570678711,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5632019042969,0.5212074518203735,0.050000000745058,0.0460559204220771,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5632019042969,0.5212074518203735,0.050000000745058,0.0484991036355495,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5632019042969,0.5212074518203735,0.050000000745058,0.0358212701976299,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5632019042969,0.5212074518203735,0.050000000745058,0.0484991036355495,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5632019042969,0.5212074518203735,0.050000000745058,0.2300588637590408,290.521240234375,287.1499938964844,285.2351379394531,283.6224365234375,286.51470947265625,297.51593017578125,290.29412841796875,1.0,0.1614877432584762,1.0,1.0,0.2372380048036575,1.0,-0.4907357394695282,0.4456420838832855,0.0450936406850814,0.2960157990455627,0.0,0.0,0.0,30.08796119689941,25.0,-1215.93359375,-0.0,31.87158203125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.5231325030326843,0.050000000745058,0.0460363216698169,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.5231325030326843,0.050000000745058,0.0484784618020057,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.5231325030326843,0.050000000745058,0.0358060263097286,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.5231325030326843,0.050000000745058,0.0484784618020057,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053771972656,0.5231325030326843,0.050000000745058,0.229960948228836,290.0600280761719,286.6499938964844,285.271240234375,283.6255187988281,285.988525390625,297.50958251953125,289.825439453125,1.0,0.1604391783475875,1.0,1.0,0.1667717546224594,1.0,-0.4905288517475128,0.4652799665927887,0.0252488609403371,0.3154833316802978,0.0,0.0,0.0,29.5655517578125,25.0,-1296.8651123046875,-0.0,31.420209884643555,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64227294921875,0.5249059200286865,0.050000000745058,0.0460187867283821,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.64227294921875,0.5249059200286865,0.050000000745058,0.0484599992632865,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64227294921875,0.5249059200286865,0.050000000745058,0.0357923917472362,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64227294921875,0.5249059200286865,0.050000000745058,0.0484599992632865,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64227294921875,0.5249059200286865,0.050000000745058,0.2298733741044998,289.59722900390625,286.6499938964844,285.3073425292969,283.6283874511719,285.48699951171875,297.5018920898437,289.3680419921875,1.0,0.1594980657100677,1.0,1.0,0.0963054895401001,1.0,-0.4903401136398315,0.4872106909751892,0.0031294119544327,0.337230920791626,0.0,0.0,0.0,29.098876953125,25.0,-1322.9808349609375,-0.0,31.018096923828125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0424499511719,0.7521666288375854,0.1322301626205444,0.1101904511451721,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434020996094,0.5537928342819214,0.050000000745058,0.0482151843607425,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.7284543514251709,0.1229392439126968,0.077368676662445,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434020996094,0.5537928342819214,0.050000000745058,0.0482151843607425,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434020996094,0.5537928342819214,0.050000000745058,0.2287120819091797,289.0667419433594,286.1499938964844,285.34344482421875,283.63104248046875,285.34051513671875,297.4931640625,288.8105773925781,1.0,0.1603576987981796,1.0,1.0,0.025839228183031,1.0,-0.6152065992355347,0.6151914596557617,1.510122910985956e-05,0.4374808967113495,0.0,0.0,0.0,23.90473365783692,28.0,-1448.2374267578125,-0.0,38.32707214355469,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4257507324219,0.7700674533843994,0.1270717680454254,0.1169367507100105,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.5564581751823425,0.050000000745058,0.0481964200735092,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43096923828125,0.7527033090591431,0.1190707609057426,0.0848730653524398,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.5564581751823425,0.050000000745058,0.0481964200735092,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.5564581751823425,0.050000000745058,0.2286230623722076,288.4532470703125,286.1499938964844,285.37957763671875,283.6335144042969,285.3733215332031,297.482421875,288.25115966796875,1.0,0.1613514870405197,1.0,1.0,0.0206713825464248,1.0,-0.6322182416915894,0.6322125792503357,5.71146301808767e-06,0.4514586627483368,0.0,0.0,0.0,23.58580780029297,28.0,-1386.6767578125,-0.0,39.80464172363281,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9814147949219,0.7562412619590759,0.122890904545784,0.1131296381354332,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.5516484975814819,0.050000000745058,0.0482303015887737,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9848327636719,0.7412147521972656,0.1155187934637069,0.0826266705989837,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.5516484975814819,0.050000000745058,0.0482303015887737,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.5516484975814819,0.050000000745058,0.2287837862968444,288.0001220703125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.469970703125,287.8512878417969,1.0,0.1623236238956451,1.0,1.0,0.0155035378411412,1.0,-0.6252291202545166,0.6252259612083435,3.1417785066878423e-06,0.4457393586635589,0.0,0.0,0.0,24.38134002685547,25.0,-1200.76708984375,-0.0,39.89740753173828,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378479003906,0.7463629841804504,0.1197834610939025,0.1099124476313591,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70220947265625,0.5489830374717712,0.050000000745058,0.0482498779892921,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405944824219,0.732383131980896,0.1127492859959602,0.0804587453603744,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.70220947265625,0.5489830374717712,0.050000000745058,0.0482498779892921,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.70220947265625,0.5489830374717712,0.050000000745058,0.2288766503334045,287.65234375,286.1499938964844,285.451904296875,283.6380615234375,285.4454040527344,297.4568786621094,287.5279235839844,1.0,0.1624800562858581,1.0,1.0,0.0103356912732124,1.0,-0.6189243197441101,0.6189225912094116,1.6986332411761396e-06,0.4405776560306549,0.0,0.0,0.0,24.82066345214844,25.0,-1020.93603515625,-0.0,39.68093490600586,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.7402330040931702,0.1176326721906662,0.1075551584362983,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007568359375,0.5479833483695984,0.050000000745058,0.0482573844492435,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34942626953125,0.7266390323638916,0.1107147932052612,0.0787867382168769,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007568359375,0.5479833483695984,0.050000000745058,0.0482573844492435,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007568359375,0.5479833483695984,0.050000000745058,0.2289122641086578,287.3590087890625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4434814453125,287.2513122558594,1.0,0.1622743904590606,1.0,1.0,0.0051678456366062,1.0,-0.6141487956047058,0.6141479015350342,9.043242243933492e-07,0.4366655647754669,0.0,0.0,0.0,24.968191146850582,25.0,-863.9371337890625,-0.0,39.32282638549805,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806884765625,0.8112755417823792,0.1163526847958564,0.1056297942996025,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327819824219,0.6128793954849243,0.050000000745058,0.0478898361325264,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.7946747541427612,0.1093514636158943,0.0773025751113891,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327819824219,0.6128793954849243,0.050000000745058,0.0478898361325264,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112976074219,0.7236426472663879,0.1099025905132293,0.3724666833877563,287.08447265625,286.25,285.5243225097656,283.64215087890625,285.5186767578125,297.4273986816406,286.97467041015625,1.0,0.1645600348711013,1.0,1.0,0.0,1.0,-0.7813421487808228,0.7813414931297302,6.62328091038944e-07,0.5692448019981384,0.0,0.0,0.0,17.191566467285156,25.0,-793.1178588867188,-0.0,50.086700439453125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074279785156,0.9329575300216676,0.1152801364660263,0.1044063866138458,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752685546875,0.7061680555343628,0.050000000745058,0.0476247556507587,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.710693359375,0.9105223417282104,0.1080159023404121,0.0762312412261962,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752685546875,0.7061680555343628,0.050000000745058,0.0476247556507587,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123718261719,0.9040210247039796,0.1059104427695274,0.4799633622169494,286.7005615234375,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733215332031,286.6176452636719,1.0,0.168796956539154,1.0,1.0,0.0,1.0,-0.9071511626243592,0.907150387763977,7.930851211312984e-07,0.674116313457489,0.0,0.0,0.0,11.873563766479492,25.0,-764.7527465820312,-0.0,60.911224365234375,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46630859375,0.8653007745742798,0.1141885966062545,0.1034827381372451,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.6579653024673462,0.050000000745058,0.0477230437099933,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46826171875,0.8465722799301147,0.1064754575490951,0.0752672404050827,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.6579653024673462,0.050000000745058,0.0477230437099933,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691162109375,0.8379255533218384,0.101777397096157,0.4679702222347259,286.4625244140625,286.3500061035156,285.59686279296875,283.64599609375,285.5923156738281,297.31597900390625,286.4142150878906,1.0,0.1711699813604354,1.0,1.0,0.0,1.0,-0.8906773924827576,0.8906766176223755,7.714103276157402e-07,0.6607480049133301,0.0,0.0,0.0,14.179844856262209,25.0,-613.1019287109375,-0.0,61.7998161315918,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.824592113494873,0.1134653985500335,0.1027535498142242,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33953857421875,0.6284056305885315,0.050000000745058,0.0478215478360652,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141784667969,0.8055709600448608,0.1051206216216087,0.0743225589394569,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33953857421875,0.6284056305885315,0.050000000745058,0.0478215478360652,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.7905337810516357,0.0984401181340217,0.4518057107925415,286.3103332519531,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2701721191406,286.2739562988281,1.0,0.1729761958122253,1.0,1.0,0.0,1.0,-0.869499146938324,0.8694983720779419,7.439277283083356e-07,0.643299400806427,0.0,0.0,0.0,16.435752868652344,25.0,-474.7677917480469,-0.0,61.82069778442383,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968078613281,0.7997503876686096,0.1131007447838783,0.1023414433002471,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172546386719,0.6106330752372742,0.050000000745058,0.0478990189731121,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980895996094,0.7782942056655884,0.1040297746658325,0.0735227689146995,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172546386719,0.6106330752372742,0.050000000745058,0.0478990189731121,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.7593540549278259,0.0957786217331886,0.4387066662311554,286.1951599121094,286.45001220703125,285.6695861816406,283.6497802734375,285.6648254394531,297.2344055175781,286.1662292480469,1.0,0.1744070798158645,1.0,1.0,0.0,1.0,-0.8525032997131348,0.8525025844573975,7.222830049613549e-07,0.6292548775672913,0.0,0.0,0.0,18.208511352539062,25.0,-364.4224548339844,-0.0,61.762001037597656,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.7829092741012573,0.112976960837841,0.1021815240383148,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.5975984334945679,0.050000000745058,0.0479596555233001,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.7604525685310364,0.103175401687622,0.072888970375061,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.5975984334945679,0.050000000745058,0.0479596555233001,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.7390860319137573,0.093641422688961,0.4282363355159759,286.10595703125,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2064514160156,286.0833740234375,1.0,0.175545647740364,1.0,1.0,0.0,1.0,-0.8391289710998535,0.839128315448761,7.055002129163768e-07,0.6181710958480835,0.0,0.0,0.0,19.59696578979492,25.0,-276.801513671875,-0.0,61.69336318969727,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390625,0.7715877294540405,0.1130323186516761,0.1021969020366668,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.5880805253982544,0.050000000745058,0.0480074808001518,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.7482478618621826,0.1024948805570602,0.0723888799548149,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.5880805253982544,0.050000000745058,0.0480074808001518,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.7248499393463135,0.0919142812490463,0.4198000431060791,286.038330078125,286.54998779296875,285.7424621582031,283.6537475585937,285.737548828125,297.18463134765625,286.0212097167969,1.0,0.17645163834095,1.0,1.0,0.0,1.0,-0.8285356163978577,0.8285349607467651,6.923570481376373e-07,0.6093648076057434,0.0,0.0,0.0,20.69253921508789,25.0,-206.6783447265625,-0.0,61.62476348876953,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7637526988983154,0.1132286116480827,0.1023435741662979,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.5809259414672852,0.050000000745058,0.0480457358062267,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7394512295722961,0.1019428148865699,0.0719846859574318,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.5809259414672852,0.050000000745058,0.0480457358062267,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7137578129768372,0.0904970243573188,0.4128978848457336,285.988037109375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1674499511719,285.9755859375,1.0,0.1771794259548187,1.0,1.0,0.0,1.0,-0.8200334906578064,0.8200328350067139,6.819004738645162e-07,0.6022741794586182,0.0,0.0,0.0,21.56904411315918,25.0,-149.7594757080078,-0.0,61.56025314331055,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7583843469619751,0.113552376627922,0.1026060432195663,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.5755307078361511,0.050000000745058,0.0480760633945465,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.7329583764076233,0.1015002056956291,0.0716601237654686,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.5755307078361511,0.050000000745058,0.0480760633945465,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.7045560479164124,0.0893373116850853,0.4072694182395935,285.95281982421875,286.6499938964844,285.8155822753906,283.65802001953125,285.8105773925781,297.15411376953125,285.9443664550781,1.0,0.1777575016021728,1.0,1.0,0.0,1.0,-0.8132753968238831,0.8132747411727905,6.736432283105387e-07,0.5966172814369202,0.0,0.0,0.0,22.26399803161621,25.0,-103.7974853515625,-0.0,61.5029525756836,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
