time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033840,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.7547147274017334,0.1139857172966003,0.1029674112796783,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93377685546875,0.5713789463043213,0.050000000745058,0.048100359737873,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.7279945015907288,0.1011456176638603,0.07139852643013,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93377685546875,0.5713789463043213,0.050000000745058,0.048100359737873,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.6971346735954285,0.0883727446198463,0.402603805065155,285.9297790527344,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1436767578125,285.9246826171875,1.0,0.1782211512327194,1.0,1.0,0.0,1.0,-0.8078528046607971,0.8078521490097046,6.67051438085764e-07,0.592063307762146,0.0,0.0,0.0,22.82074928283692,25.0,-66.22557830810547,-0.0,61.45342254638672,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7523589730262756,0.11452117562294,0.1034212484955787,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.5682034492492676,0.050000000745058,0.0481195487082004,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.7241888642311096,0.1008696034550666,0.0711929947137832,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.5682034492492676,0.050000000745058,0.0481195487082004,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.6912832260131836,0.0875727012753486,0.3987478017807007,285.9173583984375,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1356811523437,285.9150695800781,1.0,0.1785882264375686,1.0,1.0,0.0,1.0,-0.8035691976547241,0.8035684823989868,6.618657266699302e-07,0.5884572267532349,0.0,0.0,0.0,23.26060676574707,25.0,-35.780479431152344,-0.0,61.41275405883789,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.7509925961494446,0.1151479333639144,0.1039583832025528,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.5657598972320557,0.050000000745058,0.0481346994638443,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.7212467193603516,0.1006605550646781,0.071035236120224,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.5657598972320557,0.050000000745058,0.0481346994638443,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.6866336464881897,0.086902342736721,0.395527720451355,285.9137268066406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.12957763671875,285.9137878417969,1.0,0.1788796484470367,1.0,1.0,0.0,1.0,-0.8001959323883057,0.8001952767372131,6.577976705557376e-07,0.5856159329414368,0.0,0.0,0.0,23.60803604125977,25.0,-11.01724624633789,-0.0,61.38123321533203,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.750378429889679,0.1158539056777954,0.1045682355761528,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.5638667941093445,0.050000000745058,0.0481466762721538,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.7189618945121765,0.100507453083992,0.0709175765514373,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.5638667941093445,0.050000000745058,0.0481466762721538,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.6829007267951965,0.0863338708877563,0.3928049504756927,285.917236328125,286.8500061035156,285.96258544921875,283.66845703125,285.9574279785156,297.1249694824219,285.91925048828125,1.0,0.1791128069162368,1.0,1.0,0.0,1.0,-0.7975471615791321,0.7975465059280396,6.546156328113284e-07,0.5833888053894043,0.0,0.0,0.0,23.883033752441406,25.0,9.24504280090332,-0.0,61.35885238647461,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7503156661987305,0.1166243329644203,0.1052375361323356,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.5623714923858643,0.050000000745058,0.0481562875211238,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.7171615362167358,0.1003984063863754,0.0708315595984458,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.5623714923858643,0.050000000745058,0.0481562875211238,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.6798368096351624,0.0858416259288787,0.3904528617858886,285.9261474609375,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12139892578125,285.9298400878906,1.0,0.1793037205934524,1.0,1.0,0.0,1.0,-0.7954469919204712,0.7954463362693787,6.521045747831522e-07,0.5816329121589661,0.0,0.0,0.0,24.104225158691406,25.0,26.131467819213867,-0.0,61.34496688842773,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403686523437,0.7507709264755249,0.1174615547060966,0.1059684380888938,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.5612400770187378,0.050000000745058,0.0481636561453342,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.715821385383606,0.100333459675312,0.0707772970199585,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.5612400770187378,0.050000000745058,0.0481636561453342,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396057128906,0.677390992641449,0.0854226350784301,0.3884554803371429,285.9403991699219,286.95001220703125,286.0365295410156,283.6750183105469,286.0313415527344,297.118896484375,285.9454345703125,1.0,0.1794557869434356,1.0,1.0,0.0,1.0,-0.7938793897628784,0.7938787341117859,6.502408496089629e-07,0.5803345441818237,0.0,0.0,0.0,24.27435302734375,25.0,39.7931022644043,-0.0,61.34114074707031,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583435058594,0.7515833973884583,0.1183493807911872,0.1067460924386978,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.5603534579277039,0.050000000745058,0.0481694862246513,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578552246094,0.714799702167511,0.1003005728125572,0.0707461461424827,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.5603534579277039,0.050000000745058,0.0481694862246513,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.6753641963005066,0.0850545689463615,0.386703610420227,285.95831298828125,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1170349121094,285.96453857421875,1.0,0.179582729935646,1.0,1.0,0.0,1.0,-0.7926865220069885,0.792685866355896,6.488348844868597e-07,0.5793645977973938,0.0,0.0,0.0,24.40973663330078,25.0,51.23677062988281,-0.0,61.34606170654297,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.7527453899383545,0.119290642440319,0.1075730100274086,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.5596973299980164,0.050000000745058,0.0481738336384296,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.7140894532203674,0.1003002673387527,0.0707385018467903,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.5596973299980164,0.050000000745058,0.0481738336384296,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.6737355589866638,0.0847367569804191,0.3851928412914276,285.9798889160156,287.04998779296875,286.1108093261719,283.6827392578125,286.1055603027344,297.1158447265625,285.987060546875,1.0,0.1796868443489074,1.0,1.0,0.0,1.0,-0.7918668985366821,0.7918662428855896,6.47882416160428e-07,0.5787203907966614,0.0,0.0,0.0,24.511690139770508,25.0,60.53223037719727,-0.0,61.36137390136719,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.7541549205780029,0.120273120701313,0.1084379330277443,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.5591985583305359,0.050000000745058,0.0481771565973758,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.7135982513427734,0.1003239825367927,0.0707481652498245,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.5591985583305359,0.050000000745058,0.0481771565973758,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.6723818778991699,0.0844547301530838,0.3838529884815216,286.0040588378906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1151123046875,286.0119934082031,1.0,0.1797767579555511,1.0,1.0,0.0,1.0,-0.7913163304328918,0.7913156747817993,6.472591280726192e-07,0.5783162117004395,0.0,0.0,0.0,24.590740203857425,25.0,68.34321594238281,-0.0,61.38582611083984,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.7558181285858154,0.1213007569313049,0.109344333410263,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.5588532090187073,0.050000000745058,0.0481794700026512,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.7133274674415588,0.1003729179501533,0.0707759857177734,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.5588532090187073,0.050000000745058,0.0481794700026512,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.6712995767593384,0.0842094272375106,0.3826876580715179,286.03076171875,287.1499938964844,286.1854553222656,283.6918334960937,286.18017578125,297.11480712890625,286.03936767578125,1.0,0.179854154586792,1.0,1.0,0.0,1.0,-0.7910444140434265,0.791043758392334,6.469747404480586e-07,0.578157901763916,0.0,0.0,0.0,24.64723014831543,25.0,74.6836166381836,-0.0,61.421363830566406,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.7576583623886108,0.1223626434803009,0.1102821752429008,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.5586097240447998,0.050000000745058,0.0481811016798019,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.7132072448730469,0.1004400625824928,0.0708168894052505,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.5586097240447998,0.050000000745058,0.0481811016798019,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576171875,0.6704005002975464,0.0839898735284805,0.3816441893577575,286.0592041015625,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1147766113281,286.068359375,1.0,0.1799248158931732,1.0,1.0,0.0,1.0,-0.790970504283905,0.7909698486328125,6.469334152825468e-07,0.5781785845756531,0.0,0.0,0.0,24.68883514404297,25.0,80.04839324951172,-0.0,61.466346740722656,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.7596946358680725,0.123464785516262,0.1112568378448486,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.5584723353385925,0.050000000745058,0.0481820255517959,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.7132480144500732,0.1005277335643768,0.0708725154399871,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.5584723353385925,0.050000000745058,0.0481820255517959,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.669696033000946,0.083798810839653,0.3807348608970642,286.0895080566406,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11505126953125,286.09912109375,1.0,0.1799900084733963,1.0,1.0,0.0,1.0,-0.791117787361145,0.7911171317100525,6.471613005487598e-07,0.5783951878547668,0.0,0.0,0.0,24.71489524841309,25.0,84.39019012451172,-0.0,61.52337265014648,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.7618781924247742,0.1245997175574302,0.1122614815831184,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.5584093332290649,0.050000000745058,0.0481824465095996,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7134050726890564,0.1006313785910606,0.0709395483136177,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.5584093332290649,0.050000000745058,0.0481824465095996,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.6691317558288574,0.08362927287817,0.3799264430999756,286.12115478515625,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11553955078125,286.1311340332031,1.0,0.1800532191991806,1.0,1.0,0.0,1.0,-0.7914347052574158,0.7914340496063232,6.475963232333015e-07,0.5787631869316101,0.0,0.0,0.0,24.730199813842773,25.0,88.01980590820312,-0.0,61.59123992919922,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541442871094,0.7641907930374146,0.1257654130458831,0.1132940873503685,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.5584074854850769,0.050000000745058,0.0481824539601802,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.7136600613594055,0.1007493734359741,0.0710168108344078,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.5584074854850769,0.050000000745058,0.0481824539601802,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.6686859130859375,0.0834787189960479,0.3792065382003784,286.15386962890625,287.3500061035156,286.3359680175781,283.715087890625,286.33062744140625,297.1161804199219,286.1641540527344,1.0,0.1801163107156753,1.0,1.0,0.0,1.0,-0.7919026613235474,0.7919020056724548,6.482163144028164e-07,0.5792662501335144,0.0,0.0,0.0,24.736778259277344,25.0,91.07306671142578,-0.0,61.669960021972656,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.187744140625,0.7666044235229492,0.1269567310810089,0.1143499761819839,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.55845046043396,0.050000000745058,0.048182163387537,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.7139885425567627,0.1008789390325546,0.0711022913455963,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.55845046043396,0.050000000745058,0.048182163387537,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.6683295369148254,0.0833431184291839,0.3785561621189117,286.1874084472656,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.116943359375,286.1979675292969,1.0,0.1801805645227432,1.0,1.0,0.0,1.0,-0.7924911975860596,0.792490541934967,6.489842689916259e-07,0.5798773765563965,0.0,0.0,0.0,24.7370662689209,25.0,93.71453857421876,-0.0,61.7582893371582,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.7691358923912048,0.1281793415546417,0.1154342070221901,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154235839844,0.5585428476333618,0.050000000745058,0.0481815375387668,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.7143996357917786,0.1010222360491752,0.0711975172162056,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154235839844,0.5585428476333618,0.050000000745058,0.0481815375387668,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.6680744290351868,0.0832250267267227,0.3779869377613067,286.22186279296875,287.45001220703125,286.411865234375,283.72967529296875,286.4065246582031,297.1178283691406,286.232666015625,1.0,0.1802473217248916,1.0,1.0,0.0,1.0,-0.7932220101356506,0.7932213544845581,6.499252549474477e-07,0.5806125998497009,0.0,0.0,0.0,24.73050308227539,25.0,95.90699005126952,-0.0,61.858768463134766,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.7717514634132385,0.1294261068105697,0.1165403649210929,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.5586678385734558,0.050000000745058,0.0481806956231594,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.7148668169975281,0.1011758372187614,0.0713000148534774,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.5586678385734558,0.050000000745058,0.0481806956231594,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548828125,0.6678892970085144,0.0831196904182434,0.3774765729904175,286.2569274902344,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1188049316406,286.2679138183594,1.0,0.1803172379732132,1.0,1.0,0.0,1.0,-0.7940579652786255,0.794057309627533,6.509943659693818e-07,0.5814391374588013,0.0,0.0,0.0,24.719566345214844,25.0,97.8146514892578,-0.0,61.96922302246094,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2930908203125,0.774459183216095,0.1307005286216735,0.1176714599132537,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28594970703125,0.5588269233703613,0.050000000745058,0.0481796227395534,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29180908203125,0.7153938412666321,0.1013409495353698,0.0714106336236,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28594970703125,0.5588269233703613,0.050000000745058,0.0481796227395534,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2905578613281,0.667779266834259,0.0830284133553505,0.3770308494567871,286.2926330566406,287.54998779296875,286.4882202148437,283.7461242675781,286.4829406738281,297.119873046875,286.30377197265625,1.0,0.1803915053606033,1.0,1.0,0.0218053124845027,1.0,-0.7950106859207153,0.795003354549408,7.323181762330931e-06,0.5823646187782288,0.0,0.0,0.0,24.70419311523437,25.0,99.4463119506836,-0.0,62.09136581420898,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.7772440910339355,0.1319996863603592,0.1188249513506889,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3220520019531,0.5590128302574158,0.050000000745058,0.0481783710420131,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.7159692645072937,0.1015161946415901,0.071528360247612,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3220520019531,0.5590128302574158,0.050000000745058,0.0481783710420131,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.6677309274673462,0.0829491689801216,0.3766402900218963,286.328857421875,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1209716796875,286.34014892578125,1.0,0.1804706156253814,1.0,1.0,0.0436106249690055,1.0,-0.796064555644989,0.795993983745575,7.056809408823028e-05,0.5833333134651184,0.0,0.0,0.0,24.685565948486328,25.0,101.00080108642578,-0.0,62.22448348999024,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.780109167098999,0.1333265900611877,0.120003305375576,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.5592243671417236,0.050000000745058,0.0481769517064094,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651123046875,0.7165936231613159,0.1017027050256729,0.0716539174318313,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.5592243671417236,0.050000000745058,0.0481769517064094,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.6677455902099609,0.0828829556703567,0.376308798789978,286.365966796875,287.6499938964844,286.5648498535156,283.7622985839844,286.56500244140625,297.12213134765625,286.3775939941406,1.0,0.1805558800697326,1.0,1.0,0.065415933728218,1.0,-0.7972281575202942,0.7967403531074524,0.0004878310137428,0.5840571522712708,0.0,0.0,0.0,24.66395378112793,25.0,103.44146728515624,-0.0,62.37015914916992,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.7830350995063782,0.1346783339977264,0.121203027665615,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.5594531893730164,0.050000000745058,0.0481754206120967,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.7172545790672302,0.1018997952342033,0.0717863515019416,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.5594531893730164,0.050000000745058,0.0481754206120967,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.6678084135055542,0.0828281119465828,0.3760265707969665,286.40545654296875,287.75,286.603271484375,283.7701416015625,286.62579345703125,297.12335205078125,286.418212890625,1.0,0.1806467175483703,1.0,1.0,0.0872212499380111,1.0,-0.798484206199646,0.7960720658302307,0.0024121194146573,0.583374559879303,0.0,0.0,0.0,24.64040756225586,25.0,110.62572479248048,-0.0,62.52680587768555,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.451416015625,0.7860249876976013,0.1360612511634826,0.1224279627203941,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417724609375,0.5596961379051208,0.050000000745058,0.0481737963855266,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494934082031,0.7179538011550903,0.1021109446883201,0.0719272643327713,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417724609375,0.5596961379051208,0.050000000745058,0.0481737963855266,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.6679213047027588,0.082787312567234,0.375801533460617,286.4505920410156,287.75,286.6417236328125,283.7778625488281,286.73260498046875,297.1246337890625,286.466552734375,1.0,0.1807437539100647,1.0,1.0,0.1090265586972236,1.0,-0.7998497486114502,0.7913760542869568,0.0084736803546547,0.5786834955215454,0.0,0.0,0.0,24.61514472961425,25.0,130.43186950683594,-0.0,62.69612121582031,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51446533203125,0.7890980243682861,0.1374930143356323,0.1236874908208847,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.5599539875984192,0.050000000745058,0.048172079026699,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.7187063097953796,0.1023474335670471,0.0720812603831291,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.5599539875984192,0.050000000745058,0.048172079026699,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088806152344,0.6680978536605835,0.0827685296535492,0.3756540417671203,286.5131225585937,287.8500061035156,286.68023681640625,283.7854309082031,286.9455871582031,297.1260070800781,286.53790283203125,1.0,0.1808476597070694,1.0,1.0,0.1341420114040374,1.0,-0.8013652563095093,0.7781299352645874,0.0232353135943412,0.5654714703559875,0.0,0.0,0.0,24.58755874633789,25.0,183.402587890625,-0.0,62.88159942626953,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152038574219,0.7923814654350281,0.1390172392129898,0.1250088810920715,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59283447265625,0.5602850914001465,0.050000000745058,0.0481698811054229,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104431152344,0.7196127772331238,0.1026371344923973,0.0722617208957672,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59283447265625,0.5602850914001465,0.050000000745058,0.0481698811054229,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.668437659740448,0.0827924758195877,0.375646710395813,286.61297607421875,287.8500061035156,286.7187805175781,283.7928466796875,287.2177124023437,297.1277160644531,286.6508178710937,1.0,0.1809617429971695,1.0,1.0,0.1592574566602707,1.0,-0.8031532764434814,0.7620429992675781,0.0411102958023548,0.5493916869163513,0.0,0.0,0.0,24.55024719238281,25.0,267.51495361328125,-0.0,63.09446716308594,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490234375,0.7960563898086548,0.1406719386577606,0.1264296770095825,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7205810546875,0.5607743859291077,0.050000000745058,0.0481666475534439,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7431640625,0.7208170890808105,0.1030065491795539,0.072487898170948,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7205810546875,0.5607743859291077,0.050000000745058,0.0481666475534439,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.6690874695777893,0.0828797817230224,0.3758719861507416,286.7462158203125,287.95001220703125,286.75738525390625,283.8001708984375,287.4067687988281,297.1299133300781,286.7886047363281,1.0,0.1810919940471649,1.0,1.0,0.1843729168176651,1.0,-0.8053919672966003,0.7531608939170837,0.052231065928936,0.5404070615768433,0.0,0.0,0.0,24.49283790588379,25.0,326.81500244140625,-0.0,63.3521614074707,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8001652359962463,0.1424501240253448,0.1279685497283935,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8574523925781,0.5614279508590698,0.050000000745058,0.04816235601902,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.7223575115203857,0.1034557595849037,0.0727715641260147,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8574523925781,0.5614279508590698,0.050000000745058,0.04816235601902,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750915527344,0.6700963973999023,0.0830334573984146,0.3763957917690277,286.8833923339844,287.95001220703125,286.7960205078125,283.807373046875,287.59259033203125,297.1326599121094,286.9253234863281,1.0,0.1812446117401123,1.0,1.0,0.2094883620738983,1.0,-0.808197557926178,0.7438467144966125,0.0643508732318878,0.5308894515037537,0.0,0.0,0.0,24.414390563964844,25.0,359.68280029296875,-0.0,63.66823959350586,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.8046026229858398,0.1443326324224472,0.1296033561229705,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.5622050166130066,0.050000000745058,0.0481572858989238,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228881835937,0.7241584062576294,0.1039690375328064,0.0731027722358703,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.5622050166130066,0.050000000745058,0.0481572858989238,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.6713998317718506,0.0832428410649299,0.3771795034408569,287.0260925292969,288.04998779296875,286.8346862792969,283.814453125,287.8046264648437,297.13580322265625,287.0716857910156,1.0,0.1814214587211609,1.0,1.0,0.2346038222312927,1.0,-0.8114852905273438,0.7327202558517456,0.0787649899721145,0.5194797515869141,0.0,0.0,0.0,24.32103157043457,25.0,394.9546813964844,-0.0,64.03839874267578,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866149902344,0.8093288540840149,0.1463505029678344,0.1313451528549194,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1525573730469,0.5631095767021179,0.050000000745058,0.0481514334678649,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794128417969,0.7262182235717773,0.1045510619878768,0.0734802037477493,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1525573730469,0.5631095767021179,0.050000000745058,0.0481514334678649,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.173095703125,0.6730019450187683,0.0835112035274505,0.3782192766666412,287.1828918457031,288.04998779296875,286.8733825683594,283.82147216796875,288.0131225585937,297.13934326171875,287.23248291015625,1.0,0.1816263198852539,1.0,1.0,0.2551054656505584,1.0,-0.8152623176574707,0.7225812673568726,0.0926810279488563,0.5089606046676636,0.0,0.0,0.0,24.2131576538086,25.0,429.4168395996094,-0.0,64.46630096435547,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.8142708539962769,0.148509681224823,0.1332125961780548,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5641448497772217,0.050000000745058,0.0481447950005531,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471374511719,0.7285482883453369,0.1052047610282898,0.0739062950015068,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5641448497772217,0.050000000745058,0.0481447950005531,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.6749157309532166,0.0838412418961525,0.379526674747467,287.3507995605469,288.1499938964844,286.9121398925781,283.828369140625,288.2332458496094,297.1432800292969,287.4029235839844,1.0,0.1818629056215286,1.0,1.0,0.2756071388721466,1.0,-0.8195677995681763,0.7113571763038635,0.1082106232643127,0.4972578585147857,0.0,0.0,0.0,24.090818405151367,25.0,460.0971374511719,-0.0,64.9582290649414,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5344543457031,0.8194497227668762,0.1507999300956726,0.1352029889822006,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4951171875,0.5653109550476074,0.050000000745058,0.0481374002993106,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260314941406,0.7311579585075378,0.1059320047497749,0.0743830874562263,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4951171875,0.5653109550476074,0.050000000745058,0.0481374002993106,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.518798828125,0.6771529316902161,0.0842357203364372,0.3811163902282715,287.5299072265625,288.1499938964844,286.9508972167969,283.835205078125,288.47247314453125,297.1498107910156,287.5856018066406,1.0,0.1821350455284118,1.0,1.0,0.2961087822914123,1.0,-0.8244186639785767,0.6988558769226074,0.1255627572536468,0.4841732680797577,0.0,0.0,0.0,23.954757690429688,25.0,493.3303833007813,-0.0,65.51907348632812,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7278747558594,0.8248739838600159,0.1532124876976013,0.1373028457164764,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850891113281,0.5666013956069946,0.050000000745058,0.0481293052434921,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186584472656,0.7340440154075623,0.106733314692974,0.0749096050858497,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850891113281,0.5666013956069946,0.050000000745058,0.0481293052434921,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7108154296875,0.679707407951355,0.0846950262784957,0.3829858899116516,287.7228088378906,288.25,286.9896850585937,283.8419494628906,288.729736328125,297.1604309082031,287.7825622558594,1.0,0.1824441999197006,1.0,1.0,0.3166104257106781,1.0,-0.8297947645187378,0.6850871443748474,0.1447076052427292,0.4697178304195404,0.0,0.0,0.0,23.80649375915528,25.0,530.0582275390625,-0.0,66.14933013916016,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366760253906,0.8306184411048889,0.1557580232620239,0.1395184993743896,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89019775390625,0.5680298805236816,0.050000000745058,0.0481204614043235,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266357421875,0.737245500087738,0.1076173409819603,0.0754911825060844,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89019775390625,0.5680298805236816,0.050000000745058,0.0481204614043235,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.91815185546875,0.6826132535934448,0.0852261707186698,0.3851634263992309,287.9310607910156,288.25,287.02850341796875,283.8486633300781,289.0028991699219,297.1719665527344,287.9949035644531,1.0,0.1827948838472366,1.0,1.0,0.3371120691299438,1.0,-0.8357437252998352,0.6701828241348267,0.1655608862638473,0.4540084898471832,0.0,0.0,0.0,23.645076751708984,25.0,569.0559692382812,-0.0,66.85700988769531,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1555480957031,0.8367823362350464,0.1584365367889404,0.1418510526418686,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1072082519531,0.5696391463279724,0.050000000745058,0.0481106303632259,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.145263671875,0.7408239245414734,0.1085857897996902,0.0761297494173049,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1072082519531,0.5696391463279724,0.050000000745058,0.0481106303632259,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365661621094,0.6859228610992432,0.085830457508564,0.38765749335289,288.14971923828125,288.3500061035156,287.0673522949219,283.85528564453125,289.15850830078125,297.1842041015625,288.2115783691406,1.0,0.1831902116537094,1.0,1.0,0.344344824552536,1.0,-0.8422788977622986,0.6670203804969788,0.175258532166481,0.4498622715473175,0.0,0.0,0.0,23.46709442138672,25.0,576.2459716796875,-0.0,67.64661407470703,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.8433483839035034,0.1612152755260467,0.1442927718162536,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.5713863968849182,0.050000000745058,0.0481001175940036,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.7447451949119568,0.1096215024590492,0.076823353767395,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.5713863968849182,0.050000000745058,0.0481001175940036,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33697509765625,0.6895881295204163,0.0864969342947006,0.3904649615287781,288.3485107421875,288.3500061035156,287.106201171875,283.8619079589844,289.2842712402344,297.1970520019531,288.40234375,1.0,0.1836340576410293,1.0,1.0,0.3515775501728058,1.0,-0.8493857979774475,0.6648740172386169,0.1845118254423141,0.4466021656990051,0.0,0.0,0.0,23.27821350097656,25.0,547.9169311523438,-0.0,68.52193450927734,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348815917969,0.8501812815666199,0.1640458405017852,0.1467985659837722,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944763183594,0.5731980204582214,0.050000000745058,0.0480893850326538,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.7488840818405151,0.1106943190097808,0.0775515139102935,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944763183594,0.5731980204582214,0.050000000745058,0.0480893850326538,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.51922607421875,0.6934663653373718,0.0872028842568397,0.3934907913208008,288.5298767089844,288.45001220703125,287.14508056640625,283.86846923828125,289.4112548828125,297.2100524902344,288.5803527832031,1.0,0.1841236054897308,1.0,1.0,0.3588102757930755,1.0,-0.8568728566169739,0.6627616286277771,0.1941112428903579,0.4432913064956665,0.0,0.0,0.0,23.08819961547852,25.0,519.4602661132812,-0.0,69.46800994873047,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
