time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7077941894531,0.8572120666503906,0.1669217497110366,0.1493494063615799,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.5750316381454468,0.050000000745058,0.0480786897242069,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6994934082031,0.7531733512878418,0.1117970272898674,0.0783040225505828,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.5750316381454468,0.050000000745058,0.0480786897242069,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.692626953125,0.6974758505821228,0.0879420638084411,0.3966861069202423,288.7028503417969,288.45001220703125,287.1839599609375,283.875,289.5390930175781,297.2230529785156,288.7512512207031,1.0,0.1846594810485839,1.0,1.0,0.3660430014133453,1.0,-0.8646464347839355,0.6606187224388123,0.2040276974439621,0.4398848414421081,0.0,0.0,0.0,22.902650833129883,25.0,495.0957946777344,-0.0,70.479736328125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8644145131111145,0.1698404848575592,0.1519378721714019,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8371276855469,0.5768752098083496,0.050000000745058,0.0480681024491786,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8672790527344,0.7575849890708923,0.1129246577620506,0.0790746882557869,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8371276855469,0.5768752098083496,0.050000000745058,0.0480681024491786,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86065673828125,0.7015720009803772,0.0887081325054168,0.4000099301338196,288.8704833984375,288.54998779296875,287.22283935546875,283.88153076171875,289.6675109863281,297.236083984375,288.9169311523437,1.0,0.1852369606494903,1.0,1.0,0.3732757270336151,1.0,-0.8726418614387512,0.6584060788154602,0.2142357528209686,0.4363563954830169,0.0,0.0,0.0,22.722681045532227,25.0,474.3802795410156,-0.0,71.54983520507812,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0319519042969,0.8718307614326477,0.172800600528717,0.1545654535293579,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9969787597656,0.578764796257019,0.050000000745058,0.0480574183166027,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0247802734375,0.762158215045929,0.1140749976038932,0.0798627585172653,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9969787597656,0.578764796257019,0.050000000745058,0.0480574183166027,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01885986328125,0.7057830095291138,0.0894986763596534,0.4034537672996521,289.027587890625,288.54998779296875,287.26171875,283.8880615234375,289.6576232910156,297.2490539550781,289.06573486328125,1.0,0.1858574002981186,1.0,1.0,0.3669116795063019,1.0,-0.8808485269546509,0.6702702045440674,0.2105783522129058,0.4467950165271759,0.0,0.0,0.0,22.545373916625977,25.0,420.64300537109375,-0.0,72.67991638183594,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.8793076276779175,0.1757498681545257,0.157211571931839,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1203308105469,0.580623209476471,0.050000000745058,0.0480470657348632,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.139892578125,0.7667750716209412,0.1152178570628166,0.0806583538651466,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1203308105469,0.580623209476471,0.050000000745058,0.0480470657348632,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13592529296875,0.7099717855453491,0.0902910530567169,0.4069671034812927,289.1417236328125,288.6499938964844,287.3006286621094,283.89459228515625,289.6155700683594,297.2616882324219,289.1666564941406,1.0,0.1865174174308776,1.0,1.0,0.360547661781311,1.0,-0.8891710638999939,0.6832380890846252,0.2059329897165298,0.4583049118518829,0.0,0.0,0.0,22.37862777709961,25.0,334.45184326171875,-0.0,73.8617935180664,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2228698730469,0.8865482807159424,0.178627073764801,0.1598167419433593,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2052917480469,0.5823308825492859,0.050000000745058,0.0480376854538917,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2193908691406,0.7712042927742004,0.1163145005702972,0.0814341604709625,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2052917480469,0.5823308825492859,0.050000000745058,0.0480376854538917,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2165222167969,0.7138139605522156,0.0910551473498344,0.4104186594486236,289.220703125,288.6499938964844,287.3395080566406,283.901123046875,289.57452392578125,297.2734375,289.23907470703125,1.0,0.1872103214263916,1.0,1.0,0.3541836142539978,1.0,-0.8973490595817566,0.6961485147476196,0.2012005150318145,0.4697896242141723,0.0,0.0,0.0,22.23568725585937,25.0,257.7499084472656,-0.0,75.07109832763672,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2811279296875,0.8934143781661987,0.1814292818307876,0.162357896566391,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5838395357131958,0.050000000745058,0.0480294972658157,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785949707031,0.775331437587738,0.1173573657870292,0.0821762904524803,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5838395357131958,0.050000000745058,0.0480294972658157,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765197753906,0.7172474265098572,0.0917814522981643,0.413728654384613,289.279541015625,288.75,287.3783874511719,283.9076843261719,289.53448486328125,297.2843017578125,289.2927551269531,1.0,0.1879267543554306,1.0,1.0,0.3478195667266845,1.0,-0.9052429795265198,0.7088860273361206,0.1963569521903991,0.4811660349369049,0.0,0.0,0.0,22.120662689208984,25.0,192.48794555664065,-0.0,76.28960418701172,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218688964844,0.8998391628265381,0.1841553598642349,0.1648306101560592,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31268310546875,0.5851250886917114,0.050000000745058,0.0480225905776023,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3200988769531,0.779096245765686,0.1183414980769157,0.0828793123364448,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31268310546875,0.5851250886917114,0.050000000745058,0.0480225905776023,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.7202803492546082,0.0924633592367172,0.4168579280376434,289.3207397460937,288.75,287.4172668457031,283.9142761230469,289.4954528808594,297.29425048828125,289.3297424316406,1.0,0.1886614114046096,1.0,1.0,0.3414555191993713,1.0,-0.912793755531311,0.7213913202285767,0.1914024949073791,0.4923887550830841,0.0,0.0,0.0,22.035062789916992,25.0,138.35081481933594,-0.0,77.50846099853516,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463439941406,0.9059245586395264,0.1868114024400711,0.1672408729791641,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3414611816406,0.5862216353416443,0.050000000745058,0.0480167455971241,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3455505371094,0.7825289368629456,0.1192688345909118,0.0835438519716262,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3414611816406,0.5862216353416443,0.050000000745058,0.0480167455971241,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.7229762077331543,0.0930996015667915,0.4197949767112732,289.3458557128906,288.8500061035156,287.4561462402344,283.9209289550781,289.4043273925781,297.303466796875,289.3487548828125,1.0,0.1894073039293289,1.0,1.0,0.3294174969196319,1.0,-0.9199954271316528,0.739354133605957,0.1806412786245346,0.5091237425804138,0.0,0.0,0.0,21.974252700805664,25.0,78.88418579101562,-0.0,78.72102355957031,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3430480957031,0.9118306636810304,0.1893733590841293,0.1695779263973236,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446960449219,0.5870867967605591,0.050000000745058,0.0480121634900569,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436584472656,0.7855501174926758,0.1201243922114372,0.0841637700796127,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446960449219,0.5870867967605591,0.050000000745058,0.0480121634900569,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7252921462059021,0.0936772152781486,0.4225002825260162,289.34344482421875,288.8500061035156,287.4949951171875,283.9276428222656,289.30517578125,297.3117980957031,289.33941650390625,1.0,0.1901580095291137,1.0,1.0,0.3173794746398926,1.0,-0.926780641078949,0.7571830749511719,0.1695975661277771,0.5258204340934753,0.0,0.0,0.0,21.94147109985352,25.0,15.172197341918944,-0.0,79.91632080078125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.320556640625,0.9173651337623596,0.1918307542800903,0.1718281060457229,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3266906738281,0.5877043008804321,0.050000000745058,0.0480089001357555,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32196044921875,0.7881142497062683,0.1209020167589187,0.084733247756958,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3266906738281,0.5877043008804321,0.050000000745058,0.0480089001357555,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3230285644531,0.727206289768219,0.0941901132464408,0.4249401390552521,289.32147216796875,288.95001220703125,287.5338439941406,283.93438720703125,289.21124267578125,297.3192138671875,289.3135070800781,1.0,0.190905675292015,1.0,1.0,0.3053414523601532,1.0,-0.9330856800079346,0.7743627429008484,0.1587229073047638,0.5419804453849792,0.0,0.0,0.0,21.9373779296875,25.0,-37.56167984008789,-0.0,81.08177947998047,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.284912109375,0.9223505854606628,0.1941818445920944,0.173981636762619,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2938842773437,0.5880549550056458,0.050000000745058,0.0480070412158966,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2868957519531,0.7901729941368103,0.1215975880622863,0.0852460339665412,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2938842773437,0.5880549550056458,0.050000000745058,0.0480070412158966,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2883605957031,0.7286841869354248,0.0946326628327369,0.4270741641521454,289.28619384765625,288.95001220703125,287.5726623535156,283.9412536621094,289.1228332519531,297.32574462890625,289.275634765625,1.0,0.1916434019804,1.0,1.0,0.2933034300804138,1.0,-0.938843071460724,0.7907741665840149,0.1480688750743866,0.5575015544891357,0.0,0.0,0.0,21.96321678161621,25.0,-78.34247589111328,-0.0,82.20480346679688,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408447265625,0.926815629005432,0.1964449286460876,0.1760523468255996,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2519226074219,0.5881830453872681,0.050000000745058,0.0480063445866107,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.7917965650558472,0.1222221851348877,0.0857081264257431,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2519226074219,0.5881830453872681,0.050000000745058,0.0480063445866107,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2450256347656,0.7297846674919128,0.0950118973851203,0.4289238452911377,289.2424011230469,289.04998779296875,287.6114501953125,283.9481811523437,289.040283203125,297.3315734863281,289.2299194335937,1.0,0.1923657953739166,1.0,1.0,0.2812654078006744,1.0,-0.9441015720367432,0.8063967823982239,0.1377047598361969,0.5723510384559631,0.0,0.0,0.0,22.01327896118164,25.0,-109.44771575927734,-0.0,83.28327178955078,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1928405761719,0.930738925933838,0.1986283957958221,0.1780459880828857,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.204345703125,0.5880897045135498,0.050000000745058,0.0480067990720272,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951904296875,0.7929911613464355,0.122779905796051,0.0861214026808738,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.204345703125,0.5880897045135498,0.050000000745058,0.0480067990720272,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1969909667969,0.7305110096931458,0.0953294560313224,0.4304909408092499,289.1943664550781,289.04998779296875,287.6502380371094,283.9552001953125,289.0127868652344,297.3368225097656,289.1830444335937,1.0,0.1930678486824035,1.0,1.0,0.2757304608821869,1.0,-0.9488728046417236,0.815715491771698,0.1331573128700256,0.5810365676879883,0.0,0.0,0.0,22.086339950561523,25.0,-118.08692932128906,-0.0,84.31243896484375,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1552429199219,0.9342783093452454,0.2007675170898437,0.1799837052822113,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640014648437,0.5878547430038452,0.050000000745058,0.048007994890213,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1569519042969,0.793883740901947,0.1232910528779029,0.0864951312541961,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1640014648437,0.5878547430038452,0.050000000745058,0.048007994890213,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582946777344,0.7309644818305969,0.0955992192029953,0.4318133890628814,289.1563720703125,289.1499938964844,287.68896484375,283.9623413085937,288.998291015625,297.341796875,289.1481018066406,1.0,0.1937466412782669,1.0,1.0,0.2701955437660217,1.0,-0.9532373547554016,0.8242475390434265,0.1289898008108139,0.5890284180641174,0.0,0.0,0.0,22.1737003326416,25.0,-108.1874771118164,-0.0,85.29475402832031,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.9376137256622314,0.2028920203447342,0.1818954944610595,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322937011719,0.5875557065010071,0.050000000745058,0.0480095259845256,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1264343261719,0.7946125864982605,0.123774453997612,0.0868429467082023,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322937011719,0.5875557065010071,0.050000000745058,0.0480095259845256,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1275939941406,0.7312556505203247,0.0958349704742431,0.4329517483711242,289.1259155273437,289.1499938964844,287.7276916503906,283.9696044921875,288.98504638671875,297.3468017578125,289.1185607910156,1.0,0.1944014728069305,1.0,1.0,0.2646605968475342,1.0,-0.9573195576667786,0.8324724435806274,0.1248471140861511,0.596772313117981,0.0,0.0,0.0,22.266578674316406,25.0,-96.97323608398438,-0.0,86.23868560791016,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972900390625,0.940864324569702,0.2050108313560485,0.183799460530281,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5872466564178467,0.050000000745058,0.0480111129581928,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09869384765625,0.795279860496521,0.1242406964302063,0.0871761515736579,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5872466564178467,0.050000000745058,0.0480111129581928,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.7314714193344116,0.0960467383265495,0.4339666962623596,289.0982360839844,289.25,287.766357421875,283.9769897460937,288.97320556640625,297.35186767578125,289.091552734375,1.0,0.1950343996286392,1.0,1.0,0.2591256499290466,1.0,-0.9612267017364502,0.8404735922813416,0.1207530796527862,0.604323148727417,0.0,0.0,0.0,22.35896682739257,25.0,-86.60929870605469,-0.0,87.154296875,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0725402832031,0.9440603256225586,0.2071256041526794,0.185698315501213,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07861328125,0.5869459509849548,0.050000000745058,0.0480126664042472,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738220214844,0.7959160804748535,0.1246922686696052,0.0874971896409988,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07861328125,0.5869459509849548,0.050000000745058,0.0480126664042472,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07476806640625,0.7316367626190186,0.0962365716695785,0.4348702132701874,289.0733947753906,289.25,287.80499267578125,283.9845275878906,288.9627990722656,297.3570861816406,289.0674133300781,1.0,0.1956439167261123,1.0,1.0,0.2535907030105591,1.0,-0.9649794697761536,0.8482636213302612,0.1167158260941505,0.6116865873336792,0.0,0.0,0.0,22.448625564575195,25.0,-77.11028289794922,-0.0,88.04121398925781,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533447265625,0.9471887350082396,0.2092420309782028,0.1875957548618316,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574951171875,0.5866434574127197,0.050000000745058,0.0480142273008823,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0540771484375,0.7965250611305237,0.125136449933052,0.0878111943602562,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574951171875,0.5866434574127197,0.050000000745058,0.0480142273008823,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.7317619919776917,0.096412792801857,0.4357012510299682,289.0538330078125,289.3500061035156,287.8435974121094,283.9922180175781,289.0090026855469,297.3624267578125,289.05126953125,1.0,0.1962340623140335,1.0,1.0,0.2562674283981323,1.0,-0.9686349630355836,0.8494710326194763,0.1191639453172683,0.6125057339668274,0.0,0.0,0.0,22.53622055053711,25.0,-52.65684509277344,-0.0,88.90754699707031,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541687011719,0.9503705501556396,0.2113922536373138,0.1895071417093277,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.5864002704620361,0.050000000745058,0.0480154864490032,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538024902344,0.7972025871276855,0.1255905330181121,0.0881248265504837,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.5864002704620361,0.050000000745058,0.0480154864490032,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0535888671875,0.731924831867218,0.0965877994894981,0.4364904165267944,289.05389404296875,289.3500061035156,287.88214111328125,284.00006103515625,289.0679931640625,297.3681640625,289.05633544921875,1.0,0.1968052387237548,1.0,1.0,0.2589441835880279,1.0,-0.9722557067871094,0.8501584529876709,0.1220972761511802,0.6127941608428955,0.0,0.0,0.0,22.61537170410156,25.0,-14.934073448181152,-0.0,89.75817108154297,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682067871094,0.9537349343299866,0.2136006355285644,0.1914602071046829,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0641174316406,0.586272656917572,0.050000000745058,0.0480161346495151,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0672302246094,0.7980583906173706,0.1260710656642913,0.0884512811899185,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0641174316406,0.586272656917572,0.050000000745058,0.0480161346495151,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0665283203125,0.7322176098823547,0.0967757254838943,0.4373066425323486,289.0675354003906,289.45001220703125,287.920654296875,284.00811767578125,289.1270446777344,297.3744812011719,289.07244873046875,1.0,0.1973631531000137,1.0,1.0,0.2616209387779236,1.0,-0.9759727716445924,0.8508740663528442,0.125098705291748,0.6130619645118713,0.0,0.0,0.0,22.68003463745117,25.0,18.217182159423828,-0.0,90.6094207763672,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914306640625,0.9573463797569276,0.2158747315406799,0.1934701204299926,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08544921875,0.5862956047058105,0.050000000745058,0.0480159893631935,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.090087890625,0.7991609573364258,0.126585304737091,0.0887987986207008,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08544921875,0.5862956047058105,0.050000000745058,0.0480159893631935,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.089111328125,0.732698380947113,0.09698336571455,0.4381933510303497,289.09051513671875,289.45001220703125,287.9591369628906,284.0163269042969,289.18634033203125,297.3814697265625,289.0971069335937,1.0,0.1979109197854995,1.0,1.0,0.2642976939678192,1.0,-0.9798660278320312,0.8516842126846313,0.1281818449497223,0.6133520007133484,0.0,0.0,0.0,22.726318359375,25.0,45.541778564453125,-0.0,91.47111511230467,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207275390625,0.961136519908905,0.2182023972272873,0.1955290138721466,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11309814453125,0.586447536945343,0.050000000745058,0.0480151660740375,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190490722656,0.8004814386367798,0.1271295994520187,0.0891667082905769,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.11309814453125,0.586447536945343,0.050000000745058,0.0480151660740375,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177978515625,0.7333508133888245,0.0972107276320457,0.4391608238220215,289.1195678710937,289.54998779296875,287.9975280761719,284.0247802734375,289.245849609375,297.38897705078125,289.1277160644531,1.0,0.1984540820121765,1.0,1.0,0.2669744491577148,1.0,-0.9839378595352172,0.8525892496109009,0.1313485950231552,0.6136616468429565,0.0,0.0,0.0,22.75714111328125,25.0,68.57181549072266,-0.0,92.3489761352539,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.9650644063949584,0.2205870449542999,0.1976381242275238,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480712890625,0.5867139101028442,0.050000000745058,0.0480137430131435,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15576171875,0.8020069003105164,0.1277066320180893,0.0895566269755363,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480712890625,0.5867139101028442,0.050000000745058,0.0480137430131435,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541442871094,0.7341675162315369,0.0974607393145561,0.4402219355106354,289.156494140625,289.54998779296875,288.035888671875,284.0334167480469,289.3427734375,297.3970031738281,289.16778564453125,1.0,0.1989947855472564,1.0,1.0,0.27475106716156,1.0,-0.9882073402404784,0.8491208553314209,0.1390865296125412,0.6095364689826965,0.0,0.0,0.0,22.773805618286133,25.0,98.22956085205078,-0.0,93.24698638916016,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21197509765625,0.9691531658172609,0.2230472117662429,0.1998049765825271,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976013183594,0.5871184468269348,0.050000000745058,0.0480115972459316,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.8037771582603455,0.1283263713121414,0.089972048997879,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976013183594,0.5871184468269348,0.050000000745058,0.0480115972459316,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20635986328125,0.7351847290992737,0.0977414920926094,0.4413983523845672,289.209716796875,289.6499938964844,288.0741882324219,284.04229736328125,289.449951171875,297.4057006835937,289.22515869140625,1.0,0.1995373517274856,1.0,1.0,0.2825276851654053,1.0,-0.9927132725715636,0.8452250361442566,0.1474882364273071,0.6048898100852966,0.0,0.0,0.0,22.7744197845459,25.0,134.86529541015625,-0.0,94.17282104492188,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2793884277344,0.9734557867050172,0.2256037890911102,0.2020500302314758,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.261962890625,0.5876973867416382,0.050000000745058,0.0480085462331771,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2755432128906,0.8058629035949707,0.1290010809898376,0.0904217883944511,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.261962890625,0.5876973867416382,0.050000000745058,0.0480085462331771,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2727355957031,0.7364639043807983,0.0980629324913024,0.4427345693111419,289.2767028808594,289.6499938964844,288.1123962402344,284.0513916015625,289.5591125488281,297.4151916503906,289.2944641113281,1.0,0.2000870257616043,1.0,1.0,0.2903043031692505,1.0,-0.9975438117980956,0.8412638902664185,0.1562799513339996,0.6000569462776184,0.0,0.0,0.0,22.75541114807129,25.0,167.18048095703125,-0.0,95.13973236083984,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549499511719,0.977929949760437,0.2282497882843017,0.2043745517730713,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3352966308594,0.588446855545044,0.050000000745058,0.0480046272277832,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8082346320152283,0.1297287791967392,0.0909073129296302,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3352966308594,0.588446855545044,0.050000000745058,0.0480046272277832,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475036621094,0.7380108833312988,0.0984250083565712,0.4442431926727295,289.3519592285156,289.75,288.15057373046875,284.0607604980469,289.6702880859375,297.4254455566406,289.3715515136719,1.0,0.2006482630968094,1.0,1.0,0.2980809211730957,1.0,-1.0027176141738892,0.8372519016265869,0.1654657572507858,0.595045804977417,0.0,0.0,0.0,22.717798233032227,25.0,194.94595336914065,-0.0,96.15445709228516,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4385070800781,0.982556700706482,0.2309917360544204,0.2067853361368179,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169006347656,0.589377224445343,0.050000000745058,0.0479997918009758,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43377685546875,0.8108932375907898,0.1305145770311355,0.0914328470826149,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169006347656,0.589377224445343,0.050000000745058,0.0479997918009758,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43035888671875,0.7398542165756226,0.0988328456878662,0.445950448513031,289.4352111816406,289.75,288.18865966796875,284.0704040527344,289.78338623046875,297.4364624023437,289.4563903808594,1.0,0.2012263089418411,1.0,1.0,0.3058575391769409,1.0,-1.0082790851593018,0.8332226276397705,0.1750564724206924,0.5898767709732056,0.0,0.0,0.0,22.66113471984864,25.0,218.5071716308593,-0.0,97.22695922851562,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5274963378906,0.9872562289237976,0.2338191419839859,0.2092733830213546,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5045471191406,0.5904709696769714,0.050000000745058,0.0479941554367542,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52252197265625,0.8138023018836975,0.1313530504703521,0.0919950455427169,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5045471191406,0.5904709696769714,0.050000000745058,0.0479941554367542,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5188903808594,0.7419758439064026,0.0992831587791442,0.4478448033332824,289.5240173339844,289.8500061035156,288.2267150878906,284.0802917480469,289.8857727050781,297.4480895996094,289.5458984375,1.0,0.2018239647150039,1.0,1.0,0.3121500313282013,1.0,-1.014200210571289,0.8307167291641235,0.1834834814071655,0.5860897898674011,0.0,0.0,0.0,22.58817672729492,25.0,235.0186920166016,-0.0,98.35851287841795,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6181945800781,0.9919568300247192,0.2367239147424698,0.2118343859910965,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5947265625,0.5917077660560608,0.050000000745058,0.047987837344408,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6131591796875,0.8169348239898682,0.1322402656078338,0.0925925448536872,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5947265625,0.5917077660560608,0.050000000745058,0.047987837344408,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094665527344,0.7443605065345764,0.0997739136219024,0.4499240517616272,289.6146545410156,289.8500061035156,288.2646484375,284.09051513671875,289.986572265625,297.46026611328125,289.63677978515625,1.0,0.2024445384740829,1.0,1.0,0.3184425234794616,1.0,-1.0204710960388184,0.8283607959747314,0.1921102851629257,0.5823214650154114,0.0,0.0,0.0,22.50172233581543,25.0,245.65333557128903,-0.0,99.552734375,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7109680175781,0.996517539024353,0.2397000789642334,0.2144597917795181,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6868591308594,0.59300297498703,0.050000000745058,0.0479812808334827,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.705810546875,0.820186972618103,0.1331701725721359,0.0932211428880691,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6868591308594,0.59300297498703,0.050000000745058,0.0479812808334827,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020263671875,0.7469162344932556,0.1003007516264915,0.4521704614162445,289.70733642578125,289.95001220703125,288.3025207519531,284.1010131835937,290.0882873535156,297.472900390625,289.7299194335937,1.0,0.2030871510505676,1.0,1.0,0.324735015630722,1.0,-1.026945948600769,0.8259392976760864,0.201006680727005,0.5783972144126892,0.0,0.0,0.0,22.411386489868164,25.0,254.4068603515625,-0.0,100.80718231201172,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8060302734375,0.9971056580543518,0.2429402619600296,0.2159271985292434,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813415527344,0.5920292139053345,0.050000000745058,0.0479861572384834,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.80084228515625,0.8208878040313721,0.1341392397880554,0.0938878655433654,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813415527344,0.5920292139053345,0.050000000745058,0.0479861572384834,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.7471610307693481,0.1008611992001533,0.4546326994895935,289.8023376464844,289.95001220703125,288.34033203125,284.1118469238281,290.1896057128906,297.4877624511719,289.8252258300781,1.0,0.2036607414484024,1.0,1.0,0.3310275077819824,1.0,-1.029420018196106,0.8202999234199524,0.2091201543807983,0.572298526763916,0.0,0.0,0.0,22.56462478637696,25.0,261.0617370605469,-0.0,101.91321563720705,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024658203125,0.9923079609870912,0.2465297728776931,0.212607279419899,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87744140625,0.5912020802497864,0.050000000745058,0.0479903295636177,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973388671875,0.8218176960945129,0.1351475715637207,0.0945807844400405,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.87744140625,0.5912020802497864,0.050000000745058,0.0479903295636177,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934020996094,0.7476375102996826,0.101459115743637,0.4572478532791137,289.8987731933594,290.04998779296875,288.3780517578125,284.1229858398437,290.2923278808594,297.5069274902344,289.9219665527344,1.0,0.2042030841112136,1.0,1.0,0.3373199999332428,1.0,-1.0321708917617798,0.814720869064331,0.2174500077962875,0.5661452412605286,0.0,0.0,0.0,22.702442169189453,25.0,266.52642822265625,-0.0,102.4833526611328,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983215332031,0.9918453693389891,0.2503346502780914,0.2121311873197555,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737854003906,0.5913011431694031,0.050000000745058,0.0479898080229759,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99346923828125,0.8238698840141296,0.1361947655677795,0.095297947525978,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737854003906,0.5913011431694031,0.050000000745058,0.0479898080229759,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9896240234375,0.7491833567619324,0.1020958796143531,0.4600135684013366,289.99481201171875,290.04998779296875,288.4156799316406,284.1344909667969,290.36407470703125,297.5287170410156,290.0166931152344,1.0,0.2047511935234069,1.0,1.0,0.3399955630302429,1.0,-1.036190629005432,0.8141257762908936,0.2220648825168609,0.5645555257797241,0.0,0.0,0.0,22.73583602905273,25.0,261.86798095703125,-0.0,103.3879165649414,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0853576660156,0.9917649626731871,0.2542449831962585,0.2118907272815704,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.5914836525917053,0.050000000745058,0.0479888580739498,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0810852050781,0.8260661959648132,0.1372692584991455,0.0960383042693138,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.5914836525917053,0.050000000745058,0.0479888580739498,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.07769775390625,0.7509016990661621,0.1027625501155853,0.4629341959953308,290.082275390625,290.1499938964844,288.4532165527344,284.1463317871094,290.4291076660156,297.5513000488281,290.1019592285156,1.0,0.2052947282791137,1.0,1.0,0.3426710963249206,1.0,-1.04029381275177,0.8138335347175598,0.2264602482318878,0.5632163882255554,0.0,0.0,0.0,22.759239196777344,25.0,248.23065185546875,-0.0,104.3406219482422,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
