time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16668701171875,0.9916576743125916,0.2582436203956604,0.2115717381238937,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.145751953125,0.5917256474494934,0.050000000745058,0.0479876138269901,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1626892089844,0.8283611536026001,0.1383614093065261,0.0967942550778389,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.145751953125,0.5917256474494934,0.050000000745058,0.0479876138269901,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.159423828125,0.7527496218681335,0.103451631963253,0.4659731388092041,290.16375732421875,290.1499938964844,288.4906616210937,284.1585693359375,290.4942932128906,297.5743408203125,290.18267822265625,1.0,0.2058350145816803,1.0,1.0,0.3453466594219208,1.0,-1.0444626808166504,0.8135510683059692,0.2309115976095199,0.5618318915367126,0.0,0.0,0.0,22.775373458862305,25.0,236.36691284179688,-0.0,105.30146026611328,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2455139160156,0.9915319681167604,0.2623139917850494,0.2112009227275848,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22528076171875,0.5920068025588989,0.050000000745058,0.0479861684143543,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2417297363281,0.8307188749313354,0.1394665539264679,0.0975598767399787,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22528076171875,0.5920068025588989,0.050000000745058,0.0479861684143543,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23858642578125,0.7546859383583069,0.1041571050882339,0.4690914452075958,290.24273681640625,290.25,288.52801513671875,284.1711730957031,290.5595092773437,297.59771728515625,290.260986328125,1.0,0.2063734531402588,1.0,1.0,0.3480221927165985,1.0,-1.048675775527954,0.8132624626159668,0.2354133278131485,0.5603934526443481,0.0,0.0,0.0,22.786651611328125,28.0,226.4111328125,-0.0,106.27000427246094,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219909667969,0.991817593574524,0.2664059698581695,0.2120475620031356,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30230712890625,0.591364324092865,0.050000000745058,0.0479893907904624,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.318359375,0.8320263624191284,0.1405862867832183,0.0983389914035797,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30230712890625,0.591364324092865,0.050000000745058,0.0479893907904624,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.7556559443473816,0.1048834696412086,0.4723163843154907,290.3193054199219,290.25,288.5652770996094,284.1841735839844,290.6236267089844,297.6148376464844,290.33697509765625,1.0,0.2074204087257385,1.0,1.0,0.3506977558135986,1.0,-1.0545039176940918,0.8141082525253296,0.2403956949710846,0.5596179366111755,0.0,0.0,0.0,22.93439102172852,28.0,218.09103393554688,-0.0,107.85850524902344,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9923861026763916,0.2704263031482696,0.2137823104858398,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756408691406,0.5900449156761169,0.050000000745058,0.0479960776865482,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.832562267780304,0.1417176723480224,0.099129818379879,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756408691406,0.5900449156761169,0.050000000745058,0.0479960776865482,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38775634765625,0.7559294700622559,0.1056333109736442,0.4756596088409424,290.39129638671875,290.3500061035156,288.6024475097656,284.1976013183594,290.648193359375,297.6252136230469,290.4062805175781,1.0,0.2087490558624267,1.0,1.0,0.3491242825984955,1.0,-1.0615630149841309,0.8209099769592285,0.2406530678272247,0.5644432902336121,0.0,0.0,0.0,23.185531616210938,31.0,198.9184417724609,-0.0,109.93655395507812,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44989013671875,0.9931681156158448,0.2743246853351593,0.2162881791591644,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.435791015625,0.5881315469741821,0.050000000745058,0.0480059012770652,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44744873046875,0.8324111104011536,0.1428471356630325,0.0999271050095558,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.435791015625,0.5881315469741821,0.050000000745058,0.0480059012770652,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.44537353515625,0.7555864453315735,0.106392465531826,0.4790963232517242,290.4480895996094,290.3500061035156,288.6394958496094,284.2114562988281,290.6638488769531,297.63006591796875,290.45965576171875,1.0,0.2103559374809265,1.0,1.0,0.3475508391857147,1.0,-1.069675326347351,0.8288365006446838,0.240838885307312,0.570111870765686,0.0,0.0,0.0,23.529163360595703,31.0,170.59890747070312,-0.0,112.45459747314452,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.496826171875,0.9941000938415528,0.2780758142471313,0.2194866985082626,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48504638671875,0.5856755375862122,0.050000000745058,0.0480187274515628,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.8316107392311096,0.1439619809389114,0.1007201597094535,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.48504638671875,0.5856755375862122,0.050000000745058,0.0480187274515628,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.49298095703125,0.7546515464782715,0.1071460768580436,0.4825508296489715,290.4952697753906,290.45001220703125,288.67645263671875,284.2257385253906,290.67950439453125,297.6324157714844,290.50518798828125,1.0,0.2122038155794143,1.0,1.0,0.3459773957729339,1.0,-1.078642725944519,0.837401270866394,0.241241455078125,0.5762068629264832,0.0,0.0,0.0,23.959930419921875,34.0,146.24453735351562,-0.0,115.3703842163086,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53741455078125,0.9951350092887878,0.2816635072231293,0.2233769297599792,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.5826660990715027,0.050000000745058,0.0480347834527492,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5355529785156,0.8301447033882141,0.1450585275888443,0.1015041023492813,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.5826660990715027,0.050000000745058,0.0480347834527492,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53399658203125,0.7531045079231262,0.1078877374529838,0.4859840273857116,290.5360107421875,290.45001220703125,288.7132873535156,284.240478515625,290.695068359375,297.6322937011719,290.5447692871094,1.0,0.2142913937568664,1.0,1.0,0.3444039225578308,1.0,-1.088411569595337,0.8465631008148193,0.2418485134840011,0.5827188491821289,0.0,0.0,0.0,24.483497619628903,34.0,126.43878173828124,-0.0,118.6959228515625,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.573486328125,0.9961908459663392,0.2850991785526275,0.2278369963169098,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.56414794921875,0.5791833996772766,0.050000000745058,0.0480538494884967,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5718078613281,0.8281109929084778,0.1461373120546341,0.1022777706384658,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56414794921875,0.5791833996772766,0.050000000745058,0.0480538494884967,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704345703125,0.7510330677032471,0.108613520860672,0.4893681108951568,290.5722351074219,290.54998779296875,288.75,284.25567626953125,290.71063232421875,297.63018798828125,290.5799255371094,1.0,0.2165809422731399,1.0,1.0,0.34283047914505,1.0,-1.098800778388977,0.856188952922821,0.2426117956638336,0.5895824432373047,0.0,0.0,0.0,25.092742919921875,37.0,110.2091293334961,-0.0,122.38858795166016,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058349609375,0.9971867203712464,0.2884860038757324,0.2327069193124771,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973815917969,0.5753380060195923,0.050000000745058,0.0480755493044853,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.60430908203125,0.8257061839103699,0.147296205163002,0.1030678376555442,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973815917969,0.5753380060195923,0.050000000745058,0.0480755493044853,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60308837890625,0.7486472725868225,0.1094210967421531,0.4928644895553589,290.6047058105469,290.54998779296875,288.7866516113281,284.2712707519531,290.72869873046875,297.62713623046875,290.6116638183594,1.0,0.219058945775032,1.0,1.0,0.3415160477161407,1.0,-1.1098415851593018,0.8659797310829163,0.2438619136810302,0.5965203046798706,0.0,0.0,0.0,25.77895164489746,37.0,97.8558349609375,-0.0,126.45393371582033,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.998035728931427,0.2919172048568725,0.2376692146062851,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280822753906,0.57137131690979,0.050000000745058,0.0480986833572387,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6345520019531,0.8233706951141357,0.1485975086688995,0.1039438396692276,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280822753906,0.57137131690979,0.050000000745058,0.0480986833572387,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6333923339844,0.7464250922203064,0.1103788092732429,0.4969345331192016,290.6349182128906,290.45001220703125,288.8233337402344,284.2872009277344,290.7479858398437,297.6244812011719,290.64141845703125,1.0,0.2217135578393936,1.0,1.0,0.3402016162872314,1.0,-1.121789574623108,0.876410186290741,0.2453793138265609,0.60397869348526,0.0,0.0,0.0,26.516090393066406,25.0,88.81741333007812,-0.0,130.9237823486328,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.664306640625,0.9979280829429626,0.2956208884716034,0.2369821220636367,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.5719233155250549,0.050000000745058,0.0480953566730022,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629943847656,0.8263197541236877,0.1500123590230941,0.1048889383673667,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.5719233155250549,0.050000000745058,0.0480953566730022,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.66192626953125,0.7491807341575623,0.1114633977413177,0.5014925599098206,290.663330078125,290.45001220703125,288.8599853515625,284.303466796875,290.76568603515625,297.6236877441406,290.6692199707031,1.0,0.2220441401004791,1.0,1.0,0.3388872146606445,1.0,-1.1275696754455566,0.8823619484901428,0.245207741856575,0.6085265874862671,0.0,0.0,0.0,26.50686264038086,25.0,81.32424926757812,-0.0,132.41445922851562,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.9970544576644896,0.3000005185604095,0.232010930776596,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.5758899450302124,0.050000000745058,0.0480722486972808,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888122558594,0.8333059549331665,0.1515213996171951,0.1058913320302963,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.5758899450302124,0.050000000745058,0.0480722486972808,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7558608651161194,0.1126683801412582,0.5065080523490906,290.6891174316406,290.3500061035156,288.89666748046875,284.32000732421875,290.78253173828125,297.62872314453125,290.69439697265625,1.0,0.2211496531963348,1.0,1.0,0.3375727832317352,1.0,-1.1287603378295898,0.884990930557251,0.2437694221735,0.6107674241065979,0.0,0.0,0.0,25.93610382080078,28.0,74.2922592163086,-0.0,131.63296508789062,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71343994140625,0.9964871406555176,0.3049254715442657,0.2292048037052154,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.707275390625,0.5781072378158569,0.050000000745058,0.048059657216072,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71240234375,0.8385187387466431,0.1531199961900711,0.1069665178656578,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.707275390625,0.5781072378158569,0.050000000745058,0.048059657216072,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7115478515625,0.7610485553741455,0.113999418914318,0.5121306777000427,290.712646484375,290.3500061035156,288.9333190917969,284.3368835449219,290.8016052246094,297.63897705078125,290.7177429199219,1.0,0.2215762138366699,1.0,1.0,0.3362583518028259,1.0,-1.1334106922149658,0.8901451230049133,0.2432655394077301,0.6146907806396484,0.0,0.0,0.0,25.675750732421875,28.0,69.13009643554688,-0.0,132.35118103027344,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7334289550781,0.996147871017456,0.3100205063819885,0.2276423871517181,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.72869873046875,0.5793352127075195,0.050000000745058,0.048052754253149,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327880859375,0.842767059803009,0.1547922194004058,0.1081029176712036,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72869873046875,0.5793352127075195,0.050000000745058,0.048052754253149,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.732177734375,0.7654662132263184,0.1154422312974929,0.5183175206184387,290.7329406738281,290.25,288.9700012207031,284.3540954589844,290.7829284667969,297.65045166015625,290.7357788085937,1.0,0.2223589420318603,1.0,1.0,0.3302958905696869,1.0,-1.140305519104004,0.902718186378479,0.2375873625278473,0.6255984902381897,0.0,0.0,0.0,25.59242820739746,31.0,53.52178192138672,-0.0,134.01670837402344,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7388000488281,0.9959641098976136,0.3151751458644867,0.2268266975879669,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73779296875,0.5799742937088013,0.050000000745058,0.048049159348011,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387390136719,0.8464564085006714,0.1565157920122146,0.1092865541577339,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73779296875,0.5799742937088013,0.050000000745058,0.048049159348011,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7386779785156,0.7694755792617798,0.1169758960604667,0.5249840021133423,290.73876953125,290.25,289.00665283203125,284.37158203125,290.7581481933594,297.66168212890625,290.7388916015625,1.0,0.2234993577003479,1.0,1.0,0.3243333995342254,1.0,-1.148738980293274,0.9168031215667723,0.2319358140230178,0.6377311944961548,0.0,0.0,0.0,25.61518287658692,31.0,29.17076301574707,-0.0,136.31906127929688,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7368469238281,0.9959389567375184,0.3203177452087402,0.2267164289951324,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376708984375,0.5800604224205017,0.050000000745058,0.048048622906208,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.8495600819587708,0.158268854022026,0.1104987934231758,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376708984375,0.5800604224205017,0.050000000745058,0.048048622906208,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371520996094,0.7730228900909424,0.1185744628310203,0.5319988131523132,290.7369689941406,290.1499938964844,289.0433349609375,284.3893737792969,290.73504638671875,297.6719970703125,290.736083984375,1.0,0.2249527722597122,1.0,1.0,0.3183709383010864,1.0,-1.1584798097610474,0.9318535327911376,0.2266262620687484,0.6505999565124512,0.0,0.0,0.0,25.735088348388672,34.0,9.47279453277588,-0.0,139.1976318359375,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7307434082031,0.9960771203041076,0.3254217505455017,0.2273250222206115,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73248291015625,0.5795834064483643,0.050000000745058,0.0480511970818042,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310485839844,0.8520287871360779,0.1600469052791595,0.1117332726716995,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73248291015625,0.5795834064483643,0.050000000745058,0.0480511970818042,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312927246094,0.7760478258132935,0.1202302277088165,0.5393132567405701,290.7309875488281,290.1499938964844,289.0799865722656,284.407470703125,290.71356201171875,297.6812438964844,290.7294616699219,1.0,0.2267123013734817,1.0,1.0,0.312408447265625,1.0,-1.1694766283035278,0.9478450417518616,0.2216315865516662,0.6641877889633179,0.0,0.0,0.0,25.95312118530273,34.0,-5.482580661773682,-0.0,142.661376953125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.721923828125,0.9963558316230774,0.3304688930511474,0.2285894453525543,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7243957519531,0.5785903334617615,0.050000000745058,0.0480566546320915,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223205566406,0.8538912534713745,0.1618454307317733,0.1129850596189498,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7243957519531,0.5785903334617615,0.050000000745058,0.0480566546320915,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7226257324219,0.7785558700561523,0.1219318136572837,0.5468647480010986,290.72222900390625,290.04998779296875,289.1166687011719,284.4258728027344,290.693603515625,297.6894226074219,290.72021484375,1.0,0.2287444174289703,1.0,1.0,0.3064459562301636,1.0,-1.1815736293792725,0.9646758437156676,0.2168978303670883,0.6784107685089111,0.0,0.0,0.0,26.26163101196289,37.0,-16.746665954589844,-0.0,146.67449951171875,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7064819335937,0.996751308441162,0.3354454934597015,0.2304762899875641,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7113037109375,0.5771028995513916,0.050000000745058,0.0480649434030056,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073059082031,0.8551595211029053,0.1636610776185989,0.1142528429627418,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7113037109375,0.5771028995513916,0.050000000745058,0.0480649434030056,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079772949219,0.780548632144928,0.1236738488078117,0.5546315312385559,290.7071228027344,290.0466003417969,289.1533203125,284.4445495605469,290.629150390625,297.696533203125,290.70196533203125,1.0,0.231041207909584,1.0,1.0,0.2945033609867096,1.0,-1.1947015523910522,0.9894400238990784,0.2052615135908126,0.7003435492515564,0.0,0.0,0.0,26.66032791137696,37.0,-40.92892837524414,-0.0,151.2464599609375,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6728820800781,0.9972320795059204,0.3403096497058868,0.2329463958740234,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5751453042030334,0.050000000745058,0.0480760335922241,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67431640625,0.8558329939842224,0.1654712110757827,0.1155270114541053,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5751453042030334,0.050000000745058,0.0480760335922241,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755676269531,0.7820116281509399,0.1254350990056991,0.5625435709953308,290.67401123046875,289.9100036621094,289.19000244140625,284.4635009765625,290.5605163574219,297.7024230957031,290.6659240722656,1.0,0.2335716634988784,1.0,1.0,0.2825607359409332,1.0,-1.2087182998657229,1.0151535272598269,0.1935648173093795,0.7230568528175354,0.0,0.0,0.0,27.14540100097656,40.0,-72.76973724365234,-0.0,156.34759521484375,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6302795410156,0.9977694749832152,0.3450285792350769,0.236001580953598,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416931152344,0.5727072358131409,0.050000000745058,0.0480901226401329,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63189697265625,0.855861485004425,0.1672596037387848,0.1167931854724884,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416931152344,0.5727072358131409,0.050000000745058,0.0480901226401329,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6332702636719,0.7828893065452576,0.1272003203630447,0.570521354675293,290.63153076171875,289.8733215332031,289.2266540527344,284.4827880859375,290.49688720703125,297.7068786621094,290.6226501464844,1.0,0.2363233715295791,1.0,1.0,0.2706181108951568,1.0,-1.223514199256897,1.041215419769287,0.1822987794876098,0.7459731698036194,0.0,0.0,0.0,27.720687866210938,40.0,-96.73754119873048,-0.0,161.9769744873047,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5844421386719,0.9983150959014891,0.3496115803718567,0.239551305770874,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5967712402344,0.5698508024215698,0.050000000745058,0.0481070317327976,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5861511230469,0.8553110957145691,0.1690270006656646,0.1180466711521148,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5967712402344,0.5698508024215698,0.050000000745058,0.0481070317327976,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58758544921875,0.7832285761833191,0.1289640069007873,0.5785152912139893,290.58575439453125,289.7389221191406,289.2633361816406,284.5023193359375,290.4383239746094,297.7102355957031,290.5765075683594,1.0,0.2392607182264328,1.0,1.0,0.2586754858493805,1.0,-1.2389154434204102,1.067470669746399,0.1714447736740112,0.7689723968505859,0.0,0.0,0.0,28.37941551208496,43.0,-113.34798431396484,-0.0,168.0909423828125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53662109375,0.9988325238227844,0.3540546000003814,0.243573322892189,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494079589844,0.5665838718414307,0.050000000745058,0.0481269173324108,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5383605957031,0.8541936874389648,0.170774757862091,0.1192874386906623,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494079589844,0.5665838718414307,0.050000000745058,0.0481269173324108,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5398254394531,0.7830298542976379,0.1307238042354583,0.5865118503570557,290.5379638671875,289.7030029296875,289.29998779296875,284.5221252441406,290.384521484375,297.7098388671875,290.5285949707031,1.0,0.2423794418573379,1.0,1.0,0.2467328757047653,1.0,-1.2548781633377075,1.0938663482666016,0.1610118150711059,0.7920092344284058,0.0,0.0,0.0,29.125469207763672,43.0,-123.5025634765625,-0.0,174.70559692382812,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858703613281,0.9990000128746032,0.3583702147006988,0.2479619681835174,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.5629841089248657,0.050000000745058,0.0481495559215545,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4878234863281,0.8526136875152588,0.1725065559148788,0.1205182671546936,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.5629841089248657,0.050000000745058,0.0481495559215545,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4893798828125,0.7823768258094788,0.1324775665998459,0.594498872756958,290.48736572265625,289.57080078125,289.336669921875,284.542236328125,290.315185546875,297.7064819335937,290.4768981933594,1.0,0.245650976896286,1.0,1.0,0.2313488125801086,1.0,-1.271265149116516,1.1236858367919922,0.1475793868303299,0.8183819651603699,0.0,0.0,0.0,29.95206451416016,46.0,-136.37181091308594,-0.0,181.786849975586,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.428466796875,0.9990000128746032,0.3625497817993164,0.2526673078536987,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4439697265625,0.5590901374816895,0.050000000745058,0.0481749512255191,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306030273437,0.8506162166595459,0.1742154955863952,0.1217378973960876,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4439697265625,0.5590901374816895,0.050000000745058,0.0481749512255191,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.7813035845756531,0.1342198848724365,0.6024602651596069,290.4300537109375,289.5356140136719,289.3733215332031,284.5625915527344,290.2502136230469,297.7018737792969,290.4189758300781,1.0,0.2490565329790115,1.0,1.0,0.2159647494554519,1.0,-1.2879942655563354,1.1533087491989136,0.1346855163574218,0.844498872756958,0.0,0.0,0.0,30.857738494873047,46.0,-148.6466522216797,-0.0,189.3197784423828,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37042236328125,0.9990000128746032,0.3666004538536072,0.2576277256011963,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860778808594,0.5549602508544922,0.050000000745058,0.0482030138373374,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37255859375,0.8482610583305359,0.1758977174758911,0.1229418367147445,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3860778808594,0.5549602508544922,0.050000000745058,0.0482030138373374,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3741760253906,0.7798647880554199,0.1359484195709228,0.6103769540786743,290.3720092773437,289.4056091308594,289.4100036621094,284.5832214355469,290.19342041015625,297.6957702636719,290.3612976074219,1.0,0.2525740563869476,1.0,1.0,0.2005806863307953,1.0,-1.3049639463424685,1.1823809146881104,0.1225829795002937,0.8700259327888489,0.0,0.0,0.0,31.83845329284668,49.0,-154.0936279296875,-0.0,197.2774810791016,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.9990000128746032,0.3705273270606994,0.2628231048583984,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294982910156,0.5506347417831421,0.050000000745058,0.0482337549328804,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3164978027344,0.8455939292907715,0.1775592267513275,0.124130293726921,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294982910156,0.5506347417831421,0.050000000745058,0.0482337549328804,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3180236816406,0.7780988812446594,0.1376649588346481,0.6182452440261841,290.3160095214844,289.3711242675781,289.4466552734375,284.6041259765625,290.14471435546875,297.6887512207031,290.3059997558594,1.0,0.2561967670917511,1.0,1.0,0.1851966232061386,1.0,-1.3221452236175537,1.210865139961243,0.1112800315022468,0.8949300050735474,0.0,0.0,0.0,32.89448165893555,49.0,-153.23362731933594,-0.0,205.66514587402344,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26190185546875,0.9990000128746032,0.3743593394756317,0.2681818902492523,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759704589844,0.5462196469306946,0.050000000745058,0.0482667088508605,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637939453125,0.8427534699440002,0.1792128533124923,0.1253110617399215,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759704589844,0.5462196469306946,0.050000000745058,0.0482667088508605,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651672363281,0.7761327028274536,0.1393768042325973,0.6260885000228882,290.2633056640625,289.24334716796875,289.4833374023437,284.6252746582031,290.1032409667969,297.68218994140625,290.254150390625,1.0,0.2598990499973297,1.0,1.0,0.1698125600814819,1.0,-1.339491367340088,1.2387199401855469,0.1007714346051216,0.9191787242889404,0.0,0.0,0.0,34.01322555541992,52.0,-147.9291229248047,-0.0,214.450912475586,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104187011719,0.9990000128746032,0.3781030476093292,0.2736863791942596,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22479248046875,0.5417989492416382,0.050000000745058,0.0483014695346355,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.21246337890625,0.8398420214653015,0.1808648705482483,0.1264893263578415,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.22479248046875,0.5417989492416382,0.050000000745058,0.0483014695346355,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138671875,0.7740651369094849,0.1410882622003555,0.6339266896247864,290.2119445800781,289.2095947265625,289.5199890136719,284.6466979980469,290.0282897949219,297.67633056640625,290.2016296386719,1.0,0.2636746764183044,1.0,1.0,0.1506160795688629,1.0,-1.3570035696029663,1.274172306060791,0.0828311890363693,0.950960099697113,0.0,0.0,0.0,35.18703842163086,52.0,-152.10231018066406,-0.0,223.6409912109375,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356506347656,0.9990000128746032,0.3817157447338104,0.2793143391609192,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576232910156,0.5374314188957214,0.050000000745058,0.0483377464115619,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390075683594,0.8369141221046448,0.1824951469898224,0.1276628375053405,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576232910156,0.5374314188957214,0.050000000745058,0.0483377464115619,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412048339844,0.7719528675079346,0.1427854895591735,0.641749382019043,290.1381225585937,289.0840148925781,289.5566711425781,284.6683654785156,289.8873291015625,297.6709899902344,290.1217041015625,1.0,0.2675116658210754,1.0,1.0,0.1314195841550827,1.0,-1.3746459484100342,1.3207746744155884,0.0538712888956069,0.9938256740570068,0.0,0.0,0.0,36.40968322753906,55.0,-195.06314086914065,-0.0,233.22381591796875,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335998535156,0.9990000128746032,0.3851006627082824,0.2851341664791107,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06201171875,0.5330791473388672,0.050000000745058,0.0483760386705398,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0376281738281,0.8338577151298523,0.184055283665657,0.1288059204816818,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06201171875,0.5330791473388672,0.050000000745058,0.0483760386705398,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.040283203125,0.7696931958198547,0.1444325745105743,0.6494390368461609,290.0365600585937,289.0509948730469,289.59332275390625,284.6902770996094,289.7577514648437,297.6655578613281,290.0179443359375,1.0,0.2713966369628906,1.0,1.0,0.112223096191883,1.0,-1.3923269510269165,1.3654135465621948,0.0269133914262056,1.0347294807434082,0.0,0.0,0.0,37.6884994506836,55.0,-239.1959991455078,-0.0,243.17564392089844,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9355163574219,0.9990000128746032,0.3882498443126678,0.2911856472492218,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615173339844,0.528731107711792,0.050000000745058,0.0484167002141475,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389343261719,0.8306034207344055,0.1855401843786239,0.1298975497484207,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615173339844,0.528731107711792,0.050000000745058,0.0484167002141475,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.941162109375,0.7672208547592163,0.1460209637880325,0.6568850874900818,289.93798828125,288.9276123046875,289.6300048828125,284.7124328613281,289.6906433105469,297.65997314453125,289.9230041503906,1.0,0.2753128111362457,1.0,1.0,0.0930266007781028,1.0,-1.409938097000122,1.399742841720581,0.0101952711120247,1.0653798580169678,0.0,0.0,0.0,39.027530670166016,58.0,-243.5711364746093,-0.0,253.45779418945312,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86492919921875,0.9990000128746032,0.3912511467933655,0.2974115312099457,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.883056640625,0.5244454741477966,0.050000000745058,0.0484594367444515,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671875,0.8272386193275452,0.1869985461235046,0.1309524774551391,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.883056640625,0.5244454741477966,0.050000000745058,0.0484594367444515,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.7646198868751526,0.147580087184906,0.6641309261322021,289.8665466308594,288.89532470703125,289.6666564941406,284.7348327636719,289.6822204589844,297.6548156738281,289.857177734375,1.0,0.2792496681213379,1.0,1.0,0.0738301128149032,1.0,-1.4274797439575195,1.4245420694351196,0.0029376412276178,1.0865509510040283,0.0,0.0,0.0,40.41902160644531,58.0,-206.9835205078125,-0.0,264.0559997558594,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216857910156,0.9990000128746032,0.3948977291584015,0.2829751074314117,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82745361328125,0.6932586431503296,0.1329016089439392,0.0986558645963668,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8229064941406,0.8421315550804138,0.1885408461093902,0.1319151818752288,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8326416015625,0.5346709489822388,0.050000000745058,0.048361137509346,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8237609863281,0.7801498770713806,0.1491999328136444,0.6707272529602051,289.8224792480469,288.7741394042969,289.7033386230469,284.7574462890625,289.70623779296875,297.6490783691406,289.8178100585937,1.0,0.284129798412323,1.0,1.0,0.0590640902519226,1.0,-1.4793089628219604,1.4783446788787842,0.0009642884251661,1.1290137767791748,0.0,0.0,0.0,38.84355545043945,78.0,-153.81805419921875,-0.0,282.4077453613281,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
