time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8019104003906,0.9990000128746032,0.4001827538013458,0.2861728072166443,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028564453125,0.7468520998954773,0.1320554316043853,0.1253185719251632,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023376464844,0.8413982391357422,0.1901540458202362,0.1330387145280838,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064270019531,0.5323153138160706,0.050000000745058,0.0483819581568241,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026428222656,0.7801114320755005,0.1508465707302093,0.6782082319259644,289.8021545410156,288.7426147460937,289.739990234375,284.78033447265625,289.7388916015625,297.64947509765625,289.8007507324219,1.0,0.2920559048652649,1.0,1.0,0.0442980676889419,1.0,-1.525546908378601,1.525272011756897,0.0002749234554357,1.1668421030044556,0.0,0.0,0.0,40.24731063842773,78.0,-99.50502014160156,-0.0,306.9706115722656,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.9990000128746032,0.4039377570152282,0.3047017455101013,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7331687808036804,0.1315177232027053,0.125761017203331,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8274595737457275,0.1918352246284485,0.1342778503894806,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.5196613073348999,0.050000000745058,0.0485097430646419,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7667762041091919,0.1524954587221145,0.6861846446990967,289.79754638671875,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.64776611328125,289.79803466796875,1.0,0.3010801970958709,1.0,1.0,0.0295320451259613,1.0,-1.5595464706420898,1.5594801902770996,6.620038038818166e-05,1.193977117538452,0.0,0.0,0.0,44.13787078857422,81.0,-53.13043594360352,-0.0,333.47540283203125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.803955078125,0.9990000128746032,0.4064804315567016,0.3204186260700226,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031921386719,0.7219620943069458,0.1317670792341232,0.1258221715688705,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8035583496094,0.8169851899147034,0.1936012357473373,0.1355641484260559,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8017578125,0.5101879239082336,0.050000000745058,0.0486244112253189,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033447265625,0.7570197582244873,0.1541550457477569,0.6941435933113098,289.8037109375,288.5928039550781,289.8133239746094,284.8267517089844,289.8108215332031,297.6409912109375,289.8056030273437,1.0,0.3085902035236358,1.0,1.0,0.0147660225629806,1.0,-1.5897234678268433,1.5897098779678345,1.362005241389852e-05,1.218014359474182,0.0,0.0,0.0,47.63950347900391,81.0,-15.782315254211426,-0.0,358.0284423828125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8181457519531,0.9990000128746032,0.4086398482322693,0.3341767489910126,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.7134090065956116,0.1326018571853637,0.1264357417821884,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.8085075616836548,0.1954529285430908,0.136901706457138,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.5027344822883606,0.050000000745058,0.0487295165657997,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495710253715515,0.1558420062065124,0.702134907245636,289.8177185058594,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63311767578125,289.82061767578125,1.0,0.3157237768173218,1.0,1.0,0.0,1.0,-1.6183067560195925,1.6183043718338013,2.4063308501354186e-06,1.2406610250473022,0.0,0.0,0.0,50.87800979614258,69.0,13.566128730773926,-0.0,381.8582458496094,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8386535644531,0.9990000128746032,0.410889208316803,0.3416841328144073,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8368835449219,0.7100971341133118,0.1338871270418167,0.1275025457143783,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377380371094,0.8051491379737854,0.1973806619644165,0.1382627338171005,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83270263671875,0.4989455938339233,0.050000000745058,0.048788659274578,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8372802734375,0.746946394443512,0.1575659662485122,0.7100512981414795,289.8381042480469,288.4459228515625,289.8866577148437,284.8740234375,289.8841857910156,297.6263732910156,289.8416748046875,1.0,0.3201213777065277,1.0,1.0,0.0,1.0,-1.6398204565048218,1.63981831073761,2.18657692130364e-06,1.2578142881393433,0.0,0.0,0.0,52.82176208496094,69.0,36.22404479980469,-0.0,398.9210205078125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4137731790542602,0.3445821404457092,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7106854915618896,0.1355080902576446,0.1288958489894867,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055710792541504,0.1993846446275711,0.139649286866188,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.4975272119045257,0.050000000745058,0.0488117597997188,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7475919127464294,0.1593547165393829,0.7180222272872925,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8668212890625,1.0,0.3229866623878479,1.0,1.0,0.0,1.0,-1.6562391519546509,1.656237006187439,2.2286326384346467e-06,1.2708665132522583,0.0,0.0,0.0,53.75099182128906,57.0,53.40924835205078,-0.0,410.6521606445313,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.9990000128746032,0.4174306392669678,0.3436804413795471,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890991210937,0.7143498659133911,0.1374042928218841,0.1305522322654724,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902282714844,0.8090290427207947,0.2014699429273605,0.141068547964096,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8833923339844,0.4979654848575592,0.050000000745058,0.0488043688237667,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8896179199219,0.750927209854126,0.1612296253442764,0.7261869311332703,289.89068603515625,288.302001953125,289.9599914550781,284.92218017578125,289.9575500488281,297.6270751953125,289.89508056640625,1.0,0.3244609832763672,1.0,1.0,0.0,1.0,-1.668647527694702,1.6686453819274902,2.2607825940212933e-06,1.2807409763336182,0.0,0.0,0.0,53.82711791992188,57.0,66.25841522216797,-0.0,417.8751525878906,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4219140410423279,0.3394379913806915,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7204645276069641,0.1395188719034195,0.1324116438627243,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.8150148391723633,0.2036350816488266,0.142524316906929,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.5000594258308411,0.050000000745058,0.0487703643739223,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7567839622497559,0.1632052510976791,0.7346445918083191,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3247434794902801,1.0,1.0,0.0,1.0,-1.6776505708694458,1.6776483058929443,2.2843057649879484e-06,1.287919044494629,0.0,0.0,0.0,53.15898513793945,60.0,75.87393188476562,-0.0,421.1073913574219,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.427042156457901,0.3359627723693847,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510498046875,0.7262682318687439,0.141830712556839,0.1344753205776214,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8204097747802734,0.2058864831924438,0.1440421193838119,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94451904296875,0.5117638111114502,0.1332652121782302,0.0514019913971424,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7623838782310486,0.1653008013963699,0.7436219453811646,289.95269775390625,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574890136719,1.0,0.3263714015483856,1.0,1.0,0.0,1.0,-1.6916625499725342,1.6916601657867432,2.3204547687782906e-06,1.2984646558761597,0.0,0.0,0.0,52.7457389831543,60.0,82.8304443359375,-0.0,428.0088806152344,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98602294921875,0.9990000128746032,0.4344548285007477,0.3056623339653015,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9835510253906,0.75163733959198,0.1443846225738525,0.1365549862384796,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98486328125,0.8477573990821838,0.2082918137311935,0.1455025672912597,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828796386719,0.7252621054649353,0.1341850906610489,0.1218000799417495,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841613769531,0.7903004288673401,0.1675841808319091,0.7523937821388245,289.9854736328125,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.66192626953125,289.99090576171875,1.0,0.3300916850566864,1.0,1.0,0.0,1.0,-1.7546148300170898,1.7546124458312988,2.4903210942284204e-06,1.3482885360717771,0.0,0.0,0.0,48.35606002807617,63.0,88.8284912109375,-0.0,452.5588073730469,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0224304199219,0.9990000128746032,0.4421572387218475,0.3045725524425506,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.7568159699440002,0.1470034420490265,0.1389820724725723,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213317871094,0.8518430590629578,0.2106939256191253,0.1471650749444961,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.7365478873252869,0.1335183084011078,0.1275917589664459,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0206604003906,0.7949246764183044,0.1698749214410781,0.7625635266304016,290.0219116210937,288.0229187011719,290.1066589355469,285.0208740234375,290.1043701171875,297.682373046875,290.0270080566406,1.0,0.3333893120288849,1.0,1.0,0.0,1.0,-1.7773972749710083,1.7773946523666382,2.553765398261021e-06,1.3664404153823853,0.0,0.0,0.0,48.673770904541016,63.0,93.76802825927734,-0.0,467.5618896484375,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581970214844,0.9990000128746032,0.4489681124687195,0.3064013123512268,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.7598210573196411,0.1497279703617096,0.1415183395147323,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.05712890625,0.8533641695976257,0.2131482362747192,0.1488660126924514,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349804043769836,0.1335479468107223,0.1274772882461547,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05645751953125,0.7970002889633179,0.1722139418125152,0.7729926109313965,290.0577087402344,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027282714844,290.0627746582031,1.0,0.3367836475372314,1.0,1.0,0.0,1.0,-1.7970653772354126,1.7970627546310425,2.6090788196597714e-06,1.381932020187378,0.0,0.0,0.0,49.4506950378418,66.0,96.59782409667967,-0.0,482.3298034667969,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943908691406,0.9990000128746032,0.4552444517612457,0.3082447648048401,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921630859375,0.7629544138908386,0.1525555849075317,0.1441560685634613,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0933532714844,0.8549275398254395,0.2156610339879989,0.1506069004535675,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.7343114018440247,0.1342400908470153,0.1278668344020843,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.7991061210632324,0.174602597951889,0.783647358417511,290.09393310546875,287.8877868652344,290.17999267578125,285.07135009765625,290.1777648925781,297.7216186523437,290.0989990234375,1.0,0.3403478860855102,1.0,1.0,0.0,1.0,-1.8177958726882928,1.8177931308746336,2.668128445293405e-06,1.3982436656951904,0.0,0.0,0.0,50.26247024536133,66.0,98.63825988769533,-0.0,498.1886596679688,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309509277344,0.9990000128746032,0.4612906575202942,0.3100871443748474,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1287841796875,0.766193687915802,0.1554672420024871,0.146877646446228,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299133300781,0.8565397262573242,0.2182250916957855,0.1523841321468353,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.12823486328125,0.7344833016395569,0.1353786140680313,0.1287285983562469,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.8012452721595764,0.1770357638597488,0.7945023775100708,290.1304931640625,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1355895996094,1.0,0.3440612852573395,1.0,1.0,0.0,1.0,-1.8394783735275269,1.8394756317138672,2.730719188548392e-06,1.4152946472167969,0.0,0.0,0.0,51.104862213134766,69.0,100.19002532958984,-0.0,515.1031494140625,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678771972656,0.9990000128746032,0.4672071635723114,0.3119570612907409,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1657409667969,0.7695204615592957,0.1584686189889907,0.1496885269880294,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668701171875,0.8581823110580444,0.220846489071846,0.1542022824287414,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1651611328125,0.7354142069816589,0.1369269043207168,0.1300366520881652,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.16619873046875,0.8034021258354187,0.1795216649770736,0.8055922389030457,290.1674194335937,287.755615234375,290.2533264160156,285.1225280761719,290.2511291503906,297.7548828125,290.1724853515625,1.0,0.3479394614696502,1.0,1.0,0.0,1.0,-1.862178325653076,1.862175464630127,2.79715300166572e-06,1.433136224746704,0.0,0.0,0.0,51.9857063293457,69.0,101.30339813232422,-0.0,533.1901245117188,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4731031060218811,0.3138797581195831,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7728686928749084,0.1615370362997055,0.1525655090808868,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598155975341797,0.2235130816698074,0.1560526490211486,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367640137672424,0.1387259513139724,0.1316153109073639,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055402636528015,0.1820523887872696,0.8168808221817017,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7691955566406,290.2095947265625,1.0,0.3519417345523834,1.0,1.0,0.0,1.0,-1.8856027126312256,1.8855998516082764,2.86666841020633e-06,1.4515328407287598,0.0,0.0,0.0,52.90364456176758,72.0,102.15911865234376,-0.0,552.306396484375,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422790527344,0.9990000128746032,0.4790089130401611,0.3158533871173858,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.240234375,0.7762418389320374,0.1646769940853119,0.1555126160383224,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24127197265625,0.861445963382721,0.2262292951345443,0.1579383015632629,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2396240234375,0.7384900450706482,0.1407605558633804,0.1334449201822281,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406616210937,0.8076514005661011,0.1846345216035843,0.8283981680870056,290.2418518066406,287.6263427734375,290.32666015625,285.17437744140625,290.32452392578125,297.7820739746094,290.2468566894531,1.0,0.356076180934906,1.0,1.0,0.0,1.0,-1.909801959991455,1.9097989797592163,2.9395071123872185e-06,1.4705268144607544,0.0,0.0,0.0,53.86064529418945,72.0,102.78604888916016,-0.0,572.5303955078125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4849470853805542,0.317874014377594,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7796211838722229,0.1678787171840667,0.1585197001695633,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630689978599548,0.2289897054433822,0.1598552018404007,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404685020446777,0.1429687291383743,0.1354565769433975,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097176551818848,0.1872643232345581,0.840128481388092,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7939147949219,290.2842102050781,1.0,0.3603215217590332,1.0,1.0,0.0,1.0,-1.934642314910889,1.93463933467865,3.0153480565786595e-06,1.4900102615356443,0.0,0.0,0.0,54.853607177734375,75.0,103.25846862792967,-0.0,593.806884765625,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4909328818321228,0.3199425935745239,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7830080986022949,0.1711467057466507,0.161590963602066,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.8646882772445679,0.2317984402179718,0.1618063002824783,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426748275756836,0.1453419625759124,0.1376396268606186,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8117515444755554,0.1899474114179611,0.852098286151886,290.3167419433594,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8047790527344,290.3216552734375,1.0,0.3646823763847351,1.0,1.0,0.0,1.0,-1.960151433944702,1.9601483345031736,3.094352678090217e-06,1.510004639625549,0.0,0.0,0.0,55.88433837890625,75.0,103.60031127929688,-0.0,616.207763671875,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4969700276851654,0.3220446705818176,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3528137207031,0.7863978743553162,0.1744738072156906,0.1647189855575561,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8663100004196167,0.234651044011116,0.163788229227066,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3521728515625,0.7450495362281799,0.1478446125984192,0.1399553716182708,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8137629628181458,0.1926795095205307,0.8642884492874146,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8149108886719,290.3591613769531,1.0,0.3691413700580597,1.0,1.0,0.0,1.0,-1.9862322807312007,1.9862290620803835,3.176292693751748e-06,1.5304328203201294,0.0,0.0,0.0,56.948516845703125,78.0,103.8511199951172,-0.0,639.6910400390625,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39227294921875,0.9990000128746032,0.5030658841133118,0.324174165725708,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.7897936701774597,0.1778617650270462,0.1679053008556366,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.8679412007331848,0.2375494092702865,0.1658023297786712,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.38983154296875,0.747574508190155,0.1504665315151214,0.1423923373222351,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39080810546875,0.8157635927200317,0.195462942123413,0.8767101168632507,290.39190673828125,287.3765869140625,290.47332763671875,285.2799377441406,290.4713134765625,297.824462890625,290.3966979980469,1.0,0.3736963868141174,1.0,1.0,0.0,1.0,-2.0128769874572754,2.012873888015747,3.261208121330128e-06,1.5512882471084597,0.0,0.0,0.0,58.045597076416016,78.0,104.03101348876952,-0.0,664.2938842773438,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42987060546875,0.9990000128746032,0.5092200040817261,0.3263159692287445,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7931959629058838,0.1813058108091354,0.1711449474096298,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289855957031,0.8695904016494751,0.2404904514551162,0.1678461879491806,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.427490234375,0.7502216696739197,0.1531873196363449,0.1449286490678787,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8177632689476013,0.1982941478490829,0.8893465399742126,290.4295349121094,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.8335876464844,290.4342956542969,1.0,0.3783343136310577,1.0,1.0,0.0,1.0,-2.0400171279907227,2.0400137901306152,3.34894070874725e-06,1.5725165605545044,0.0,0.0,0.0,59.17160415649414,81.0,104.16024017333984,-0.0,689.9901733398438,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.467529296875,0.9990000128746032,0.5154386162757874,0.3284666538238525,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4658203125,0.7966087460517883,0.1848093122243881,0.1744411736726761,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4666442871094,0.8712633848190308,0.2434770315885543,0.1699218600988388,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4652099609375,0.7529885172843933,0.1560058742761612,0.1475626826286316,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4660949707031,0.8197709918022156,0.2011761218309402,0.9022117257118224,290.4671936035156,287.2561340332031,290.5466613769531,285.3335876464844,290.544677734375,297.84234619140625,290.4718933105469,1.0,0.3830562531948089,1.0,1.0,0.0,1.0,-2.067662715911865,2.067659378051758,3.4395884540572297e-06,1.5941253900527954,0.0,0.0,0.0,60.3267936706543,81.0,104.24738311767578,-0.0,716.8336181640625,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5217198133468628,0.3306103646755218,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8000336289405823,0.1883676499128341,0.1777891665697097,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8729692101478577,0.2465059906244278,0.1720269322395324,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7558567523956299,0.1589063704013824,0.1502776592969894,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8217958807945251,0.2041049599647522,0.9152869582176208,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.85089111328125,290.5094909667969,1.0,0.3878498077392578,1.0,1.0,0.0,1.0,-2.095750331878662,2.095746755599976,3.5330081118445378e-06,1.616064190864563,0.0,0.0,0.0,61.5069580078125,84.0,104.30526733398438,-0.0,744.79638671875,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5428161621094,0.9990000128746032,0.5280749797821045,0.3327385187149048,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54119873046875,0.8034850358963013,0.191988468170166,0.1811962574720382,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419921875,0.8747219443321228,0.2495834827423095,0.1741657555103302,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406188964844,0.7588392496109009,0.1618945896625518,0.1530788987874984,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414733886719,0.8238545060157776,0.2070871144533157,0.9286016821861268,290.5425109863281,287.1386108398437,290.6199951171875,285.38775634765625,290.6180725097656,297.8592224121094,290.5470886230469,1.0,0.3927209675312042,1.0,1.0,0.0,1.0,-2.1243252754211426,2.124321460723877,3.6294197798270034e-06,1.6383702754974363,0.0,0.0,0.0,62.71224594116211,84.0,104.34019470214844,-0.0,773.9597778320312,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5344964861869812,0.3348444700241089,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8069432377815247,0.1956632584333419,0.1846540570259094,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765185475349426,0.2527032494544983,0.1763337254524231,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619096636772156,0.1649533361196518,0.1559487432241439,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8259437084197998,0.2101151794195175,0.9421213269233704,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8674621582031,290.5846862792969,1.0,0.3976535201072693,1.0,1.0,0.0,1.0,-2.153291940689087,2.1532881259918213,3.7285578855517088e-06,1.660965919494629,0.0,0.0,0.0,63.939083099365234,102.0,104.35821533203124,-0.0,804.2726440429688,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6178283691406,0.9990000128746032,0.5407728552818298,0.342212438583374,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6163330078125,0.8062019944190979,0.1994006186723709,0.1882056593894958,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.8737945556640625,0.2558743059635162,0.1785632222890854,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6157531738281,0.7611925601959229,0.1680877208709716,0.1589264124631881,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6165466308594,0.824125349521637,0.2131969332695007,0.9560507535934448,290.6175537109375,287.02398681640625,290.6933288574219,285.4423828125,290.69146728515625,297.8749389648437,290.6220703125,1.0,0.4049566090106964,1.0,1.0,0.0,1.0,-2.189378499984741,2.189374685287476,3.853735506709199e-06,1.68891179561615,0.0,0.0,0.0,66.4375991821289,102.0,104.25516510009766,-0.0,846.6973876953125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5465431213378906,0.3531684577465057,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.8028069138526917,0.2031968384981155,0.1918478608131408,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546630859375,0.8682934045791626,0.2590918242931366,0.1808509081602096,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534118652344,0.7581181526184082,0.1712927520275116,0.1620072126388549,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8198472261428833,0.2163196951150894,0.9703487753868104,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8784484863281,290.6596984863281,1.0,0.4134630560874939,1.0,1.0,0.0,1.0,-2.23052978515625,2.2305257320404053,3.999356977146817e-06,1.720880150794983,0.0,0.0,0.0,69.88691711425781,105.0,104.39744567871094,-0.0,898.9267578125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5519765615463257,0.3616476356983185,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8015004396438599,0.2070365846157074,0.1955219209194183,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927185058594,0.8650900721549988,0.2623415291309356,0.1831535995006561,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6914978027344,0.7569721937179565,0.1745517402887344,0.1651309430599212,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175188302993774,0.2194644212722778,0.9847075939178468,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.87646484375,290.6976623535156,1.0,0.4207409620285034,1.0,1.0,0.0,1.0,-2.26890230178833,2.2688980102539062,4.138028089073487e-06,1.7508541345596311,0.0,0.0,0.0,72.823974609375,105.0,104.67308044433594,-0.0,948.1515502929688,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5574472546577454,0.3687815368175506,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8012938499450684,0.2109257280826568,0.199228897690773,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8630958199501038,0.2656309902667999,0.1854734122753143,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7568373680114746,0.1778683513402938,0.1682964414358139,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8162285685539246,0.222642108798027,0.9991374015808104,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.87408447265625,290.7354431152344,1.0,0.4277627766132355,1.0,1.0,0.0,1.0,-2.3058714866638184,2.3058671951293945,4.273815648048185e-06,1.7796270847320557,0.0,0.0,0.0,75.48470306396484,108.0,104.71227264404295,-0.0,996.3567504882812,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7692565917969,0.9990000128746032,0.5630092024803162,0.3751713037490845,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.8016913533210754,0.2148628830909729,0.2029744386672973,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684020996094,0.8617740869522095,0.268960028886795,0.187815710902214,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.76727294921875,0.7572623491287231,0.1812390685081482,0.1715071201324463,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7679748535156,0.8155226111412048,0.2258550226688385,1.0136878490447998,290.7689514160156,286.8035888671875,290.8399963378906,285.552978515625,290.8382568359375,297.8726501464844,290.773193359375,1.0,0.4345577359199524,1.0,1.0,0.0,1.0,-2.3421859741210938,2.342181444168091,4.409414941619616e-06,1.8078700304031368,0.0,0.0,0.0,78.00959777832031,108.0,104.69811248779295,-0.0,1044.751953125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070068359375,0.9990000128746032,0.5686927437782288,0.3808565735816955,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.802638590335846,0.2188510298728943,0.2067618668079376,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.861058235168457,0.2723314464092254,0.1901829093694687,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7581987380981445,0.1846657246351242,0.1747651249170303,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8153544068336487,0.2291079461574554,1.0283832550048828,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.87237548828125,290.8108825683594,1.0,0.4411502480506897,1.0,1.0,0.0,1.0,-2.377958536148072,2.3779537677764893,4.545137926470488e-06,1.8356763124465945,0.0,0.0,0.0,80.401611328125,111.0,104.65470886230467,-0.0,1093.38916015625,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8447265625,0.9990000128746032,0.5745041370391846,0.3859136700630188,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8433837890625,0.8040564656257629,0.2228888869285583,0.2105904519557953,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.84393310546875,0.8608614802360535,0.2757443189620971,0.1925748139619827,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8428649902344,0.759576678276062,0.1881459802389145,0.1780685931444168,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.843505859375,0.8156514763832092,0.2324016988277435,1.0432305335998535,290.8444519042969,286.69781494140625,290.913330078125,285.6088256835937,290.9116516113281,297.8731994628906,290.8485717773437,1.0,0.4475734233856201,1.0,1.0,0.0,1.0,-2.413316249847412,2.41331148147583,4.681376140069915e-06,1.863148212432861,0.0,0.0,0.0,82.67420196533203,111.0,104.5916519165039,-0.0,1142.392578125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.9990000128746032,0.5804426074028015,0.3904159963130951,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8058690428733826,0.2269659489393234,0.2144554555416107,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8611037731170654,0.2791880071163177,0.1949876695871353,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613300681114197,0.1916682124137878,0.1814118176698684,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8163414001464844,0.2357265353202819,1.0582120418548584,290.88214111328125,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8749694824219,290.8861999511719,1.0,0.4538423717021942,1.0,1.0,0.0,1.0,-2.4482791423797607,2.4482743740081787,4.818129127670545e-06,1.890303492546081,0.0,0.0,0.0,84.83856964111328,114.0,104.5228042602539,-0.0,1191.7984619140625,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200744628906,0.9990000128746032,0.5864086151123047,0.3945811986923218,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9187927246094,0.8078449368476868,0.2309956699609756,0.2183209210634231,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9192810058594,0.8615778088569641,0.2825792729854584,0.1973964720964431,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91827392578125,0.7632618546485901,0.1951439827680587,0.1847573667764663,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9188842773437,0.8172264099121094,0.2389969527721405,1.0731650590896606,290.9197998046875,286.34185791015625,290.9866638183594,285.6649780273437,290.9850158691406,297.8768310546875,290.9237976074219,1.0,0.4599877297878265,1.0,1.0,0.0,1.0,-2.482814073562622,2.482809066772461,4.955195890943287e-06,1.9171229600906368,0.0,0.0,0.0,86.93949127197266,114.0,104.44967651367188,-0.0,1241.70361328125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
