time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042120,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5923253893852234,0.3987150192260742,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8096601366996765,0.2349122166633606,0.2221030741930008,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8619752526283264,0.2858596444129944,0.1997429132461547,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7650575041770935,0.1985031813383102,0.1880184412002563,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565124511719,0.8180053234100342,0.2421440780162811,1.0876837968826294,290.9574279785156,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.87799072265625,290.9613647460937,1.0,0.4659936726093292,1.0,1.0,0.0,1.0,-2.516496181488037,2.516491174697876,5.090783815830946e-06,1.9432833194732664,0.0,0.0,0.0,89.0318832397461,117.0,104.37757110595705,-0.0,1291.7930908203125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.9990000128746032,0.5981923937797546,0.4028500616550445,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940490722656,0.811294674873352,0.238734170794487,0.2257902473211288,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.8622690439224243,0.2890528738498688,0.2020223885774612,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.7666811347007751,0.2017613053321838,0.1911802142858505,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.8186474442481995,0.2451846599578857,1.101704239845276,290.9950256347656,286.0006103515625,291.0599975585937,285.7214050292969,291.05841064453125,297.8785400390625,290.9989013671875,1.0,0.4718595445156097,1.0,1.0,0.0,1.0,-2.549280881881714,2.5492756366729736,5.224545020610094e-06,1.968744158744812,0.0,0.0,0.0,91.12008666992188,117.0,104.2961654663086,-0.0,1341.9417724609375,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6040164828300476,0.4069495499134063,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8128073811531067,0.242484837770462,0.2294005155563354,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625116348266602,0.2921858727931976,0.2042516618967056,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7681813836097717,0.2049392610788345,0.1942579001188278,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8191999793052673,0.2481410056352615,1.1153055429458618,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8785705566406,291.036376953125,1.0,0.4775941967964172,1.0,1.0,0.0,1.0,-2.581263780593872,2.581258535385132,5.356723249860806e-06,1.993579983711243,0.0,0.0,0.0,93.1970672607422,120.0,104.20801544189452,-0.0,1392.1767578125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9990000128746032,0.6098002791404724,0.4109608829021454,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8142448663711548,0.2461673468351364,0.2329371869564056,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627489805221558,0.2952655851840973,0.2064364105463028,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7695952653884888,0.2080368101596832,0.1972513347864151,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8196995854377747,0.2510130703449249,1.1284881830215454,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8781433105469,291.0738525390625,1.0,0.483181357383728,1.0,1.0,0.0,1.0,-2.6123974323272705,2.612391948699951,5.486985628522234e-06,2.0177559852600098,0.0,0.0,0.0,95.24689483642578,120.0,104.1203155517578,-0.0,1442.2939453125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.615561306476593,0.4148593246936798,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8156545758247375,0.2498041093349456,0.2364236414432525,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.863021969795227,0.2983133196830749,0.2085937261581421,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7709718346595764,0.2110766619443893,0.2001836746931076,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.8201899528503418,0.2538247406482696,1.14136803150177,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8774108886719,291.1112670898437,1.0,0.4886453747749328,1.0,1.0,0.0,1.0,-2.6428651809692383,2.642859697341919,5.61597471460118e-06,2.0414130687713623,0.0,0.0,0.0,97.26801300048828,123.0,104.03369140625,-0.0,1492.4644775390625,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.9990000128746032,0.6213107705116272,0.4186272025108337,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8170625567436218,0.2534054517745971,0.2398706823587417,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.8633522987365723,0.3013387024402618,0.2107312977313995,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.7723376750946045,0.2140692323446273,0.2030655294656753,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8206943869590759,0.2565868198871612,1.1539976596832275,291.1449584960937,285.6564025878906,291.2066650390625,285.8349304199219,291.20513916015625,297.87652587890625,291.14862060546875,1.0,0.493996113538742,1.0,1.0,0.0,1.0,-2.672747850418091,2.6727421283721924,5.743940619140631e-06,2.06461501121521,0.0,0.0,0.0,99.25732421875,123.0,103.95065307617188,-0.0,1542.7281494140625,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6270577311515808,0.4222529232501983,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8184856176376343,0.2569784522056579,0.243285521864891,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8637535572052002,0.3043482303619385,0.2128542810678482,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7737100720405579,0.2170213758945465,0.2059037387371063,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8212272524833679,0.2593062818050384,1.1664103269577026,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8755798339844,291.1859741210937,1.0,0.4992381036281585,1.0,1.0,0.0,1.0,-2.7020864486694336,2.702080488204956,5.87097702009487e-06,2.0873939990997314,0.0,0.0,0.0,101.21183013916016,126.0,103.87232208251952,-0.0,1593.084716796875,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9990000128746032,0.6328103542327881,0.4257322251796722,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.81993567943573,0.2605303227901459,0.2466758042573928,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.8642334342002869,0.3073477149009704,0.2149673402309417,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184143066406,0.775102972984314,0.2199410945177078,0.2087065130472183,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8217993974685669,0.2619912028312683,1.1786456108093262,291.2197265625,285.6387939453125,291.2799987792969,285.8919982910156,291.27850341796875,297.8746032714844,291.2232971191406,1.0,0.5043820142745972,1.0,1.0,0.0,1.0,-2.730952739715576,2.730946779251098,5.997324478812516e-06,2.1098053455352783,0.0,0.0,0.0,103.13150787353516,126.0,103.80017852783205,-0.0,1643.5899658203125,1.0,283.4336242675781,288.5455322265625,285.35552978515625,285.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.80760862549549e-22,-2.903804312747745e-22,-2.903804312747745e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3807067871094,0.9990000128746032,0.6400938034057617,0.4288586974143982,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2867431640625,0.821606457233429,0.2646536529064178,0.250108927488327,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3180236816406,0.8650147914886475,0.3111393749713897,0.2171353548765182,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2492370605469,0.7767183780670166,0.2233349382877349,0.2115336954593658,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.28759765625,0.8226050734519958,0.2652428448200226,1.1910357475280762,292.3620300292969,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8840637207031,292.646484375,1.0,0.5094587206840515,1.0,1.0,0.0,1.0,-2.759720802307129,2.7597146034240723,6.124471838120371e-06,2.13209080696106,1.0,1.0,0.0,104.97382354736328,129.0,-6675.150390625,-0.0,1694.5648193359375,1.0,297.1562805175781,291.6393127441406,285.6252746582031,286.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,1488.3265380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7943147420883179,0.794323205947876,7.58822622515254e-08,4.1969380378723145,4.196928024291992,1.03456259239465e-05,0.0,0.0,0.0,3237.093017578125,0.0,16.61634063720703,1883.3568115234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6163330078125,0.9990000128746032,0.6575969457626343,0.422625184059143,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6448059082031,0.8314886689186096,0.2732515335083008,0.256133884191513,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6361083984375,0.8756283521652222,0.3208238780498504,0.2218935787677765,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6539306640625,0.7868953943252563,0.2305903285741806,0.2165632992982864,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6447448730469,0.831693708896637,0.273100882768631,1.2159522771835327,293.6220092773437,285.6211853027344,291.35333251953125,285.9492492675781,291.35186767578125,297.9814758300781,293.4697265625,1.0,0.5150999426841736,1.0,1.0,0.0,1.0,-2.801137208938598,2.801130771636963,6.308868705673376e-06,2.16371750831604,1.0,1.0,0.0,104.90960693359376,129.0,-4290.388671875,-0.0,1756.6995849609375,1.0,292.7760009765625,294.0005798339844,287.3498840332031,288.5992736816406,293.1499938964844,293.1499938964844,283.1499938964844,2086.443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9620971083641052,0.962099015712738,6.311209688192322e-08,4.2640533447265625,4.26404333114624,9.801886335480958e-06,0.0,0.0,0.0,4663.60400390625,0.0,27.3776969909668,1895.1817626953125,0.0,0.0,0.2457564026117324,1.0,0.0,3.0,1.0,0.0
12042720,298.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9632873535156,0.9990000128746032,0.6601703763008118,0.4162483215332031,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0887756347656,0.8419055342674255,0.2761244177818298,0.2624962627887726,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0428466796875,0.8867014050483704,0.322413831949234,0.2267601490020752,297.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.7977297902107239,0.2330624759197235,0.2219677865505218,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892333984375,0.8414691090583801,0.2753152549266815,1.2431284189224243,288.9801025390625,285.6123962402344,291.3900146484375,285.9779357910156,291.3885803222656,297.9512023925781,288.5613098144531,1.0,0.5212008357048035,1.0,1.0,0.0,1.0,-2.84617280960083,2.8461663722991943,6.5148365138156805e-06,2.199170589447021,1.0,1.0,0.0,105.04202270507812,132.0,13162.0380859375,-0.0,1827.06396484375,1.0,283.7564697265625,289.3811950683594,289.654541015625,290.95916748046875,293.1499938964844,293.1499938964844,283.1499938964844,3401.176025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1225073784589767,1.0,0.0,0.0,1.2283964157104492,1.2283990383148191,1.007530840979598e-07,4.265867233276367,4.265857696533203,9.786413102119695e-06,0.0,0.0,0.0,4584.08203125,0.0,56.74164581298828,1895.4293212890625,0.0,0.0,0.3132335841655731,1.0,0.0,3.0,1.0,0.0
12042780,297.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169311523437,0.9990000128746032,0.6409553289413452,0.4417284429073334,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423217773437,0.8239305019378662,0.2686989605426788,0.2599591016769409,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339904785156,0.8638289570808411,0.3106829226016998,0.2227302193641662,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45379638671875,0.7790374755859375,0.226578876376152,0.2198003083467483,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44256591796875,0.8227416276931763,0.2668659389019012,1.2274307012557983,286.42169189453125,285.6036071777344,291.4266662597656,286.00665283203125,291.4252319335937,297.7419128417969,286.3519287109375,1.0,0.5253015756607056,1.0,1.0,0.0,1.0,-2.84752893447876,2.847522497177124,6.523777301481459e-06,2.2014505863189697,0.9938771724700928,0.9938771724700928,0.0,111.63504791259766,132.0,15523.04296875,-0.0,1861.1497802734373,1.0,283.189208984375,285.9923400878906,290.7676696777344,291.8219299316406,293.1499938964844,293.1499938964844,283.1499938964844,5160.6396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713521659374237,1.0,0.0,0.0,1.485629320144653,1.485633134841919,1.472726722795415e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,0.0,4131.27490234375,0.0,100.93440246582033,1895.4368896484373,0.0,227.8516387939453,0.3742010593414306,1.0,0.0,3.0,1.0,0.0
12042840,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9990000128746032,0.619270384311676,0.4792969524860382,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.7946345806121826,0.2604049146175384,0.2527101039886474,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8315241932868958,0.2988303899765014,0.2145768702030182,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.7508081197738647,0.2190828323364257,0.2133920043706894,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.7920565009117126,0.2571273148059845,1.1874531507492063,286.0062255859375,285.5947265625,291.463623046875,286.03564453125,291.4621887207031,297.5376281738281,285.9906005859375,1.0,0.5271150469779968,1.0,1.0,0.0,1.0,-2.818446159362793,2.818439722061157,6.391896931745578e-06,2.17928433418274,0.9922662377357484,0.9922662377357484,0.0,120.81470489501952,135.0,16066.6572265625,-0.0,1859.6077880859373,1.0,283.181640625,285.5075988769531,290.6419677734375,291.880859375,293.1499938964844,293.1499938964844,283.1499938964844,6588.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295570492744446,1.0,0.0,0.0,1.700896978378296,1.700901985168457,1.930410178374587e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4057.7685546875,0.0,150.85971069335938,1895.4371337890625,0.0,606.422607421875,0.4310648143291473,1.0,0.0,3.0,1.0,0.0
12042900,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152160644531,0.9990000128746032,0.5998097658157349,0.5094420313835144,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7712497711181641,0.2537642419338226,0.2460861355066299,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209533691406,0.8072413802146912,0.2900082767009735,0.2077273428440094,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251037597656,0.7300025224685669,0.2128744423389434,0.2073322683572769,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.7672249674797058,0.2489029616117477,1.1492668390274048,285.8175354003906,285.58599853515625,291.5,286.064208984375,291.49853515625,297.37408447265625,285.798583984375,1.0,0.5275551080703735,1.0,1.0,0.0,1.0,-2.7853035926818848,2.785297155380249,6.242332801775774e-06,2.153601884841919,0.9919713139533995,0.9919713139533995,0.0,128.4145050048828,135.0,16409.18359375,-0.0,1844.1697998046875,1.0,283.1778869628906,285.2884826660156,290.25469970703125,291.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,8478.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275284886360168,1.0,0.0,0.0,1.912497401237488,1.912503719329834,2.440591515551205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3971.979248046875,0.0,215.04153442382807,1895.4371337890625,0.0,1092.5545654296875,0.4786130487918854,1.0,0.0,3.0,1.0,0.0
12042960,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.9990000128746032,0.581831157207489,0.5310900807380676,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.7545517086982727,0.2484897077083587,0.2407238483428955,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.788265585899353,0.2833398282527923,0.2025312334299087,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66290283203125,0.7143428921699524,0.2077487856149673,0.2022402286529541,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.7491400241851807,0.2420214265584945,1.1166421175003052,285.6578674316406,285.62945556640625,291.5366516113281,286.093017578125,291.5351867675781,297.2640991210937,285.6451110839844,1.0,0.5271581411361694,1.0,1.0,0.0,1.0,-2.753337383270264,2.753331184387207,6.1001378526270855e-06,2.129009485244751,0.9902433156967164,0.9902433156967164,0.0,134.33998107910156,123.0,16636.857421875,-0.0,1822.845458984375,1.0,283.17486572265625,285.1080017089844,289.84930419921875,291.230712890625,293.1499938964844,293.1499938964844,283.1499938964844,10041.455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810994148254395,1.0,0.0,0.0,2.098228693008423,2.098236083984375,2.937642591405165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3868.98046875,0.0,283.2720031738281,1895.4371337890625,0.0,1464.905517578125,0.525626003742218,1.0,0.0,3.0,1.0,0.0
12043020,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.9799684882164,0.5678995251655579,0.5175846815109253,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.7390506863594055,0.244309976696968,0.2366068363189697,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.7704129219055176,0.2781904339790344,0.1986784189939499,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.6975169777870178,0.203500360250473,0.1981544196605682,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.7323755621910095,0.236234039068222,1.089942216873169,285.5239562988281,285.61993408203125,291.5733337402344,286.1218566894531,291.5718078613281,297.2078857421875,285.5122375488281,1.0,0.5227156281471252,1.0,1.0,0.0,1.0,-2.6905441284179688,2.6905384063720703,5.825747848575702e-06,2.0807788372039795,0.9883422255516052,0.9883422255516052,0.0,140.57339477539062,123.0,16704.5625,-0.0,1757.1253662109375,1.0,283.1726989746094,284.95709228515625,289.5205078125,290.866943359375,293.1499938964844,293.1499938964844,283.1499938964844,11791.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022873759269714,1.0,0.0,0.0,2.277475118637085,2.277484178543091,3.460992843429267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3783.435302734375,0.0,362.0675964355469,1895.4371337890625,0.0,1628.851318359375,0.5663670897483826,1.0,0.0,3.0,1.0,0.0
12043080,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.9687364101409912,0.5590210556983948,0.5076965093612671,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.7318167090415955,0.2410993725061416,0.2332551330327987,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.7619508504867554,0.274212121963501,0.1956037431955337,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.68880695104599,0.200071632862091,0.1946619749069214,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.7236203551292419,0.2314227521419525,1.0668402910232544,285.4197082519531,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.1699523925781,285.4122009277344,1.0,0.5170911550521851,1.0,1.0,0.0,1.0,-2.638957023620605,2.638951539993286,5.603742465609685e-06,2.0405192375183105,0.9854196906089784,0.9854196906089784,0.0,142.02781677246094,111.0,16690.216796875,-0.0,1688.400390625,1.0,283.1711730957031,284.8437194824219,289.2896728515625,290.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,13396.4150390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024289965629578,1.0,0.0,0.0,2.415879249572754,2.415889501571656,3.89442931236772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3717.789794921875,0.0,432.8040771484375,1895.4371337890625,0.0,1629.9747314453125,0.6036568880081177,1.0,0.0,3.0,1.0,0.0
12043140,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.964905858039856,0.553102970123291,0.5011619925498962,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.7294751405715942,0.2386784702539444,0.2305961549282074,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.7590513825416565,0.2711359858512878,0.1931469142436981,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.6853774189949036,0.197343572974205,0.1917503476142883,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7196584343910217,0.2274676710367202,1.0471972227096558,285.334228515625,285.65093994140625,291.64666748046875,286.1795959472656,291.6451110839844,297.1363830566406,285.326904296875,1.0,0.5108087658882141,1.0,1.0,0.0,1.0,-2.597837448120117,2.597832202911377,5.429911652754527e-06,2.0084478855133057,0.9825461506843568,0.9825461506843568,0.0,140.38034057617188,111.0,16725.3203125,-0.0,1622.7447509765625,1.0,283.1698913574219,284.7445373535156,289.1513061523437,290.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,15129.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905375719070435,1.0,0.0,0.0,2.564765453338623,2.56477689743042,4.389233652091207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3680.55517578125,0.0,518.0187377929688,1895.4371337890625,0.0,1536.8924560546875,0.6357003450393677,1.0,0.0,3.0,1.0,0.0
12043200,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.9661576747894288,0.5488231778144836,0.4965588450431824,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.7303737998008728,0.2368811219930648,0.2285105735063552,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.7597532868385315,0.2687422633171081,0.1911739259958267,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.6854937672615051,0.1951893717050552,0.189348503947258,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7190052270889282,0.2242241203784942,1.030628681182861,285.27227783203125,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.11248779296875,285.2670288085937,1.0,0.5042036175727844,1.0,1.0,0.0,1.0,-2.564622163772583,2.5646169185638428,5.291542947816197e-06,1.9825634956359863,0.9789040088653564,0.9789040088653564,0.0,136.76272583007812,99.0,16735.365234375,-0.0,1560.9893798828125,1.0,283.1689758300781,284.6744689941406,289.0869140625,290.2841186523437,293.1499938964844,293.1499938964844,283.1499938964844,16577.166015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731911301612854,1.0,0.0,0.0,2.675109386444092,2.675121784210205,4.775033062287548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3661.25341796875,0.0,588.4429931640625,1895.4371337890625,0.0,1405.948486328125,0.6653802990913391,1.0,0.0,3.0,1.0,0.0
12043260,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.9707568287849426,0.5454729199409485,0.4930382966995239,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213439941406,0.7336394190788269,0.2355812788009643,0.2268998324871063,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7630580067634583,0.2668577432632446,0.1895756274461746,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.6882161498069763,0.1935047656297683,0.1873852312564849,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.7208099961280823,0.221560925245285,1.0166995525360107,285.22021484375,285.6789855957031,291.7200012207031,286.2373962402344,291.7183837890625,297.09588623046875,285.2159729003906,1.0,0.4974804818630218,1.0,1.0,0.0,1.0,-2.537431001663208,2.537425994873047,5.179644631425617e-06,1.9613908529281616,0.975426197052002,0.975426197052002,0.0,131.90631103515625,99.0,16766.80859375,-0.0,1503.2723388671875,1.0,283.16815185546875,284.6133117675781,289.07818603515625,290.24609375,293.1499938964844,293.1499938964844,283.1499938964844,18104.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549801230430603,1.0,0.0,0.0,2.788825511932373,2.788839101791382,5.189625653656549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3659.3662109375,0.0,667.222900390625,1895.4371337890625,0.0,1275.2052001953125,0.6902463436126709,1.0,0.0,3.0,1.0,0.0
12043320,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9774561524391174,0.5426813960075378,0.4901260137557983,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.7387371063232422,0.2346678525209427,0.2256638556718826,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7683687210083008,0.2653457224369049,0.1882521957159042,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.692940890789032,0.192191407084465,0.1857775747776031,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.7244472503662109,0.2193506211042404,1.0048803091049194,285.1844787597656,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0845642089844,285.1813659667969,1.0,0.4907584488391876,1.0,1.0,0.0,1.0,-2.514716863632202,2.514711618423462,5.08712309965631e-06,1.9437167644500728,0.9713128209114076,0.9713128209114076,0.0,126.31167602539062,87.0,16785.009765625,-0.0,1449.3094482421875,1.0,283.1676025390625,284.5712890625,289.1053161621094,290.2530212402344,293.1499938964844,293.1499938964844,283.1499938964844,19302.7421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385599374771118,1.0,0.0,0.0,2.8703320026397705,2.8703463077545166,5.497403208210017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3666.294677734375,0.0,728.184326171875,1895.4371337890625,0.0,1163.7547607421875,0.7131547331809998,1.0,0.0,3.0,1.0,0.0
12043380,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.9854859113693236,0.5402524471282959,0.4876090288162231,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.7454754114151001,0.2340604960918426,0.2247359007596969,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.7754324674606323,0.2641040086746216,0.1871394962072372,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.6993732452392578,0.1911762058734893,0.1844670474529266,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.7296094298362732,0.2175000458955764,0.994792640209198,285.1513977050781,285.7041320800781,291.7933349609375,286.2952575683594,291.79168701171875,297.0772705078125,285.1485290527344,1.0,0.484106183052063,1.0,1.0,0.0,1.0,-2.4955403804779053,2.495535373687744,5.009695541957626e-06,1.9288067817687988,0.967411458492279,0.967411458492279,0.0,120.26921844482422,87.0,16826.0078125,-0.0,1398.8277587890625,1.0,283.16705322265625,284.5301513671875,289.1556091308594,290.2933044433594,293.1499938964844,293.1499938964844,283.1499938964844,20597.7421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255257725715637,1.0,0.0,0.0,2.9619596004486084,2.961974859237671,5.853985385328997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3681.1474609375,0.0,800.4312133789062,1895.4371337890625,0.0,1079.958740234375,0.7322181463241577,1.0,0.0,3.0,1.0,0.0
12043440,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.9942131042480468,0.5380753874778748,0.4853443503379822,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7537847757339478,0.2336927205324173,0.2240495085716247,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.7840776443481445,0.2630598545074463,0.1861766278743744,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7072842717170715,0.1903963685035705,0.1833930760622024,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7361427545547485,0.2159299105405807,0.9860631823539734,285.1293640136719,285.7388000488281,291.8299865722656,286.32421875,291.828369140625,297.0728759765625,285.1272888183594,1.0,0.4775555729866028,1.0,1.0,0.0,1.0,-2.479055166244507,2.4790501594543457,4.943636213283753e-06,1.915998101234436,0.9629326462745668,0.9629326462745668,0.0,113.98583221435548,75.0,16844.92578125,-0.0,1351.399658203125,1.0,283.1666564941406,284.50299072265625,289.21612548828125,290.3491516113281,293.1499938964844,293.1499938964844,283.1499938964844,21674.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162528991699219,1.0,0.0,0.0,3.021489143371582,3.021505117416382,6.091656246098864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3697.221923828125,0.0,851.1559448242188,1895.4371337890625,0.0,1023.00439453125,0.7499403953552246,1.0,0.0,3.0,1.0,0.0
12043500,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9990000128746032,0.5362223982810974,0.4792279601097107,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7623529434204102,0.2335027456283569,0.2235877215862274,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7927690744400024,0.2621552348136902,0.1853519976139068,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7149879932403564,0.1897919625043869,0.1825404614210128,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7428173422813416,0.2145688682794571,0.9785595536231996,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8650207519531,297.0706787109375,285.10498046875,1.0,0.4709331691265106,1.0,1.0,0.0,1.0,-2.460204839706421,2.460200071334839,4.869220902037341e-06,1.9016504287719729,0.9587075114250184,0.9587075114250184,0.0,108.20899963378906,75.0,16865.96484375,-0.0,1303.7425537109375,1.0,283.1662902832031,284.4739990234375,289.2796325683594,290.4139099121094,293.1499938964844,293.1499938964844,283.1499938964844,22875.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106374263763428,1.0,0.0,0.0,3.091914653778076,3.0919313430786133,6.378936632245313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3715.103271484375,0.0,913.2081298828124,1895.4371337890625,0.0,989.6309204101562,0.7643372416496277,1.0,0.0,3.0,1.0,0.0
12043560,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.5358839631080627,0.4649678468704223,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.7697479724884033,0.2334289699792862,0.2233050465583801,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7999655604362488,0.2613318860530853,0.184633731842041,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7210708856582642,0.189302459359169,0.1818654686212539,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7483716011047363,0.2133609801530838,0.9720515012741088,285.0872802734375,285.7587890625,291.9033203125,286.3821105957031,291.90167236328125,297.0709533691406,285.0851745605469,1.0,0.4638769328594208,1.0,1.0,0.0,1.0,-2.4331769943237305,2.4331722259521484,4.762849130202085e-06,1.880714654922485,0.9538541436195374,0.9538541436195374,0.0,103.33951568603516,63.0,16816.611328125,-0.0,1250.8350830078125,1.0,283.166015625,284.4504699707031,289.33843994140625,290.4740295410156,293.1499938964844,293.1499938964844,283.1499938964844,23728.3125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078469753265381,1.0,0.0,0.0,3.137634754180908,3.1376519203186035,6.56898237139103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3728.314697265625,0.0,955.4216918945312,1895.4371337890625,0.0,973.3675537109376,0.7785528302192688,1.0,0.0,3.0,1.0,0.0
12043620,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9990000128746032,0.5371014475822449,0.449592649936676,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7783373594284058,0.2334618121385574,0.223123237490654,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8081907629966736,0.2605846524238586,0.1839675009250641,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7279244065284729,0.1889185905456543,0.1812902688980102,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7550497651100159,0.2123091667890548,0.966218113899231,285.06524658203125,285.74560546875,291.94000244140625,286.4110412597656,291.93829345703125,297.07177734375,285.0631408691406,1.0,0.4566108882427215,1.0,1.0,0.0,1.0,-2.40598726272583,2.405982732772827,4.657048975786893e-06,1.859644651412964,0.9492291808128356,0.9492291808128356,0.0,98.2992706298828,63.0,16770.666015625,-0.0,1198.0689697265625,1.0,283.1657409667969,284.424072265625,289.3896179199219,290.5276794433594,293.1499938964844,293.1499938964844,283.1499938964844,24802.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068845391273499,1.0,0.0,0.0,3.19343376159668,3.1934516429901123,6.804702366025595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3739.792724609375,0.0,1008.7615966796876,1895.4371337890625,0.0,967.808349609375,0.7895470261573792,1.0,0.0,3.0,1.0,0.0
12043680,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.5397357940673828,0.4331938028335571,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7881684303283691,0.233584776520729,0.2230280488729477,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8170807957649231,0.2599017918109894,0.1833452135324478,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.735700786113739,0.1886227279901504,0.1808005273342132,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7629572153091431,0.2113931030035019,0.9610130786895752,285.0484619140625,285.77587890625,291.9766540527344,286.4399719238281,291.9749450683594,297.0716857910156,285.0467224121094,1.0,0.4491557776927948,1.0,1.0,0.0,1.0,-2.3785831928253174,2.3785786628723145,4.551651272777235e-06,1.8384028673172,0.944052755832672,0.944052755832672,0.0,93.13993072509766,66.0,16703.44921875,-0.0,1145.658935546875,1.0,283.1655578613281,284.4049377441406,289.4320373535156,290.57110595703125,293.1499938964844,293.1499938964844,283.1499938964844,25547.650390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068128347396851,1.0,0.0,0.0,3.227632999420166,3.2276511192321777,6.951228783691477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3747.7685546875,0.0,1042.9189453125,1895.4371337890625,0.0,967.3953857421876,0.800938069820404,1.0,0.0,3.0,1.0,0.0
12043740,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.5433894991874695,0.4207262098789215,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7961494326591492,0.2337974458932876,0.2230628579854965,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8238276243209839,0.2592871487140655,0.1828025728464126,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7419553995132446,0.1884135901927948,0.1804383695125579,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7692403793334961,0.2105930596590042,0.9565932154655457,285.0319519042969,285.7619323730469,292.0133361816406,286.4689025878906,292.0115966796875,297.0765686035156,285.0306091308594,1.0,0.4437838196754455,1.0,1.0,0.0,1.0,-2.357235908508301,2.357231616973877,4.470098247111309e-06,1.821678876876831,0.9391579627990724,0.9391579627990724,0.0,89.3084716796875,66.0,16673.927734375,-0.0,1106.3544921875,1.0,283.16534423828125,284.38525390625,289.4677124023437,290.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,26513.509765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070748567581177,1.0,0.0,0.0,3.2723188400268555,3.2723376750946045,7.145038125599967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3755.71435546875,0.0,1088.5394287109375,1895.4371337890625,0.0,968.905517578125,0.8093512058258057,1.0,0.0,3.0,1.0,0.0
12043800,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.5473723411560059,0.4108957350254059,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8028009533882141,0.234079971909523,0.2232014089822769,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8292256593704224,0.2587268650531769,0.1823233217000961,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7471693158149719,0.1882701069116592,0.1801768690347671,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7743304967880249,0.2098530232906341,0.952702522277832,285.0225524902344,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.0895080566406,285.0216979980469,1.0,0.4393739402294159,1.0,1.0,0.0,1.0,-2.3400235176086426,2.34001898765564,4.405040272104088e-06,1.808270573616028,0.9338051676750184,0.9338051676750184,0.0,86.3484878540039,69.0,16652.580078125,-0.0,1075.6488037109375,1.0,283.16522216796875,284.3735656738281,289.4986877441406,290.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,27182.17578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072826385498047,1.0,0.0,0.0,3.297306060791016,3.297325372695923,7.25457312000799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3762.5341796875,0.0,1115.4388427734375,1895.4371337890625,0.0,970.1049194335938,0.8185309171676636,1.0,0.0,3.0,1.0,0.0
12043860,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.5513262152671814,0.403096079826355,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8083156943321228,0.2344176322221756,0.2234212607145309,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8335742354393005,0.2582116425037384,0.1818952858448028,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7515150904655457,0.1881772875785827,0.1799924522638321,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7783876061439514,0.2091496735811233,0.9491216540336608,285.01324462890625,285.7753295898437,292.086669921875,286.5267333984375,292.0848999023437,297.1097412109375,285.0125732421875,1.0,0.4358203411102295,1.0,1.0,0.0,1.0,-2.325875997543335,2.325871706008911,4.351945335656637e-06,1.797251582145691,0.9287769794464112,0.9287769794464112,0.0,84.02886199951172,69.0,16658.5390625,-0.0,1051.1688232421875,1.0,283.1650390625,284.3606872558594,289.5277404785156,290.6698608398437,293.1499938964844,293.1499938964844,283.1499938964844,28089.091796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073957681655884,1.0,0.0,0.0,3.3336284160614014,3.333648204803467,7.415282539113832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3770.469970703125,0.0,1154.7913818359375,1895.4371337890625,0.0,970.7582397460938,0.8249992728233337,1.0,0.0,3.0,1.0,0.0
12043920,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.5548712611198425,0.397058367729187,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.812666654586792,0.2348016500473022,0.2237048149108886,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8369571566581726,0.2577365040779114,0.1815084517002105,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7550202012062073,0.1881256252527237,0.179867535829544,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.781470775604248,0.2084990590810775,0.9458134770393372,285.0098876953125,285.8012084960937,292.1233215332031,286.5556335449219,292.12158203125,297.1267395019531,285.0095520019531,1.0,0.4330009520053863,1.0,1.0,0.0,1.0,-2.31437087059021,2.314366579055786,4.309014911996201e-06,1.7882897853851318,0.9233425855636596,0.9233425855636596,0.0,82.24308776855469,72.0,16666.31640625,-0.0,1031.8585205078125,1.0,283.1649780273437,284.3551025390625,289.555419921875,290.69805908203125,293.1499938964844,293.1499938964844,283.1499938964844,28644.55859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073184609413147,1.0,0.0,0.0,3.3495113849639893,3.349531412124634,7.486110575882776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3777.864013671875,0.0,1173.347900390625,1895.4371337890625,0.0,970.3116455078124,0.8322535157203674,1.0,0.0,3.0,1.0,0.0
12043980,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5579036474227905,0.3925086557865143,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8160709142684937,0.2352264523506164,0.2240452766418457,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8394840955734253,0.2572962641716003,0.1811597943305969,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7577608227729797,0.1881090849637985,0.1797941923141479,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7837124466896057,0.2079108357429504,0.942847728729248,285.0045166015625,285.7857971191406,292.1600036621094,286.5845031738281,292.1582336425781,297.1411437988281,285.0043029785156,1.0,0.4308197796344757,1.0,1.0,0.0,1.0,-2.305241346359253,2.305237054824829,4.275107130524702e-06,1.781177997589111,0.9182334542274476,0.9182334542274476,0.0,80.89897155761719,72.0,16695.064453125,-0.0,1016.9471435546876,1.0,283.1648254394531,284.34588623046875,289.5837097167969,290.72802734375,293.1499938964844,293.1499938964844,283.1499938964844,29523.5078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607204020023346,1.0,0.0,0.0,3.3806092739105225,3.380629777908325,7.625762350471632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3786.470458984375,0.0,1208.721435546875,1895.4371337890625,0.0,969.6508178710938,0.837257981300354,1.0,0.0,3.0,1.0,0.0
