time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.5604506731033325,0.3892621994018554,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.81866455078125,0.2356884777545929,0.2244332730770111,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8412191867828369,0.2568879723548889,0.1808419525623321,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7597845196723938,0.1881234943866729,0.1797631084918975,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7851811647415161,0.2073704749345779,0.940180242061615,285.0042724609375,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.15386962890625,285.0043640136719,1.0,0.4291927516460418,1.0,1.0,0.0,1.0,-2.29818081855774,2.2981765270233154,4.248983259458328e-06,1.7756789922714231,0.9127551317214966,0.9127551317214966,0.0,79.93156433105469,75.0,16724.705078125,-0.0,1005.7717895507812,1.0,283.1647644042969,284.3431396484375,289.6120910644531,290.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,30062.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070517301559448,1.0,0.0,0.0,3.392908811569214,3.3929293155670166,7.681351803512371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3794.918701171875,0.0,1224.2169189453125,1895.4371337890625,0.0,968.772216796875,0.8434954285621643,1.0,0.0,3.0,1.0,0.0
12044100,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.5625691413879395,0.3871607482433319,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8205534815788269,0.2361844629049301,0.2248667031526565,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8422363996505737,0.2565093636512756,0.1805545687675476,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7611514329910278,0.1881653666496276,0.179771214723587,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7859421968460083,0.2068652957677841,0.937754213809967,285.0028381347656,285.7933349609375,292.2333374023437,286.6421813964844,292.2315673828125,297.1645812988281,285.00299072265625,1.0,0.4280485808849334,1.0,1.0,0.0,1.0,-2.292924642562866,2.292920589447021,4.229592377669178e-06,1.7715866565704346,0.9076313972473145,0.9076313972473145,0.0,79.28833770751953,75.0,16775.435546875,-0.0,997.7938232421876,1.0,283.1646728515625,284.3379211425781,289.6415405273437,290.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,30892.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607011079788208,1.0,0.0,0.0,3.418018817901612,3.4180397987365723,7.795467809046386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3804.87353515625,0.0,1254.28369140625,1895.4371337890625,0.0,968.5377197265624,0.8473333120346069,1.0,0.0,3.0,1.0,0.0
12044160,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.5643104314804077,0.3860886991024017,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.821804404258728,0.236711636185646,0.2253392487764358,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8425896763801575,0.2561589181423187,0.1802932620048523,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7619062662124634,0.1882316768169403,0.179812416434288,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7860416173934937,0.2063855081796646,0.9355032444000244,285.0054626464844,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.1731872558594,285.005859375,1.0,0.4273286163806915,1.0,1.0,0.0,1.0,-2.289233922958374,2.2892298698425293,4.216007255308796e-06,1.7687145471572876,0.9021739363670348,0.9021739363670348,0.0,78.93085479736328,78.0,16821.6953125,-0.0,992.5792846679688,1.0,283.16461181640625,284.3379211425781,289.6712951660156,290.82196044921875,293.1499938964844,293.1499938964844,283.1499938964844,31400.623046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070855855941772,1.0,0.0,0.0,3.426229476928711,3.426250457763672,7.832965138732106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3814.449462890625,0.0,1265.868408203125,1895.4371337890625,0.0,968.9676513671876,0.8525659441947937,1.0,0.0,3.0,1.0,0.0
12044220,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.565728485584259,0.3858870565891266,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8225165009498596,0.23726586997509,0.2258475869894027,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8423790335655212,0.2558335363864898,0.1800568699836731,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7621368765830994,0.1883186548948288,0.1798831522464752,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7855732440948486,0.2059235274791717,0.933388650417328,285.00665283203125,285.7979431152344,292.3066711425781,286.69976806640625,292.30487060546875,297.17999267578125,285.0070495605469,1.0,0.4269661605358124,1.0,1.0,0.0,1.0,-2.286861181259156,2.2868571281433105,4.207289293844951e-06,1.766870141029358,0.8970794081687927,0.8970794081687927,0.0,78.81302642822266,78.0,16886.755859375,-0.0,989.6714477539062,1.0,283.16455078125,284.3352355957031,289.7018127441406,290.856201171875,293.1499938964844,293.1499938964844,283.1499938964844,32208.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073727607727051,1.0,0.0,0.0,3.447284460067749,3.447305917739868,7.929532443995413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3825.335693359375,0.0,1292.3262939453125,1895.4371337890625,0.0,970.6251831054688,0.8554537892341614,1.0,0.0,3.0,1.0,0.0
12044280,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.5668533444404602,0.3864634037017822,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8227453231811523,0.2378452271223068,0.2263867706060409,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8416634202003479,0.2555322647094726,0.1798419952392578,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.761894941329956,0.1884242445230484,0.1799788177013397,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7845913171768188,0.2054748684167862,0.931373119354248,285.01153564453125,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.18511962890625,285.01220703125,1.0,0.4269185066223144,1.0,1.0,0.0,1.0,-2.285635232925415,2.285630941390991,4.202793206786737e-06,1.7659196853637695,0.8916845917701721,0.8916845917701721,0.0,78.90804290771484,81.0,16947.443359375,-0.0,988.7783813476562,1.0,283.1645202636719,284.3375244140625,289.73223876953125,290.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,32686.974609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078319549560547,1.0,0.0,0.0,3.451878547668457,3.451900005340576,7.950680469548388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3835.767333984375,0.0,1300.274169921875,1895.4371337890625,0.0,973.28076171875,0.8538830280303955,1.0,0.0,3.0,1.0,0.0
12044340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.5677312016487122,0.3877079784870147,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8225672841072083,0.2384561002254486,0.2269582599401474,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8405275940895081,0.2552640438079834,0.1796510964632034,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.76125568151474,0.1885533034801483,0.1801000535488128,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7831764221191406,0.2050440460443496,0.9294541478157043,285.0226135253906,285.7995910644531,292.3800048828125,286.7572021484375,292.3782043457031,297.1888427734375,285.0237731933594,1.0,0.427146852016449,1.0,1.0,0.0,1.0,-2.285426378250122,2.2854223251342773,4.2020337787107565e-06,1.7657614946365356,0.8867889642715454,0.8867889642715454,0.0,79.18746185302734,81.0,16996.33203125,-0.0,989.65185546875,1.0,283.1645812988281,284.3480224609375,289.76190185546875,290.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,32701.259765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083568334579468,1.0,0.0,0.0,3.4294207096099854,3.4294419288635254,7.847563097129751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3845.244384765625,0.0,1278.140869140625,1895.4371337890625,0.0,976.3230590820312,0.8513625264167786,1.0,0.0,3.0,1.0,0.0
12044400,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.5683927536010742,0.3895037770271301,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8220677971839905,0.2390992939472198,0.2275659441947937,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8390660881996155,0.2550304532051086,0.1794884800910949,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7603051662445068,0.1887065023183822,0.1802496463060379,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7814209461212158,0.2046317905187606,0.9276447296142578,285.0335388183594,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.19146728515625,285.0347595214844,1.0,0.4276138246059418,1.0,1.0,0.0,1.0,-2.286123037338257,2.286118745803833,4.20460037275916e-06,1.7663085460662842,0.8816217184066772,0.8816217184066772,0.0,79.62234497070312,84.0,17058.21484375,-0.0,992.0643920898438,1.0,283.1646423339844,284.3572692871094,289.7916564941406,290.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,32820.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089888215065002,1.0,0.0,0.0,3.4147844314575195,3.41480565071106,7.780722057759704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3855.615966796875,0.0,1264.6317138671875,1895.4371337890625,0.0,979.9966430664062,0.8451508283615112,1.0,0.0,3.0,1.0,0.0
12044460,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.5688601732254028,0.391779363155365,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8212956190109253,0.2397751212120056,0.2282077819108963,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8373337984085083,0.254831999540329,0.1793525964021682,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7590944766998291,0.1888840347528457,0.1804258376359939,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7793805003166199,0.2042385786771774,0.9259366989135742,285.0498962402344,285.79833984375,292.4533386230469,286.8144836425781,292.4515380859375,297.193115234375,285.0515441894531,1.0,0.4282916188240051,1.0,1.0,0.0,1.0,-2.2876229286193848,2.28761887550354,4.210121005598921e-06,1.7674814462661743,0.8769772052764893,0.8769772052764893,0.0,80.19482421875,84.0,17111.869140625,-0.0,995.8449096679688,1.0,283.164794921875,284.3739013671875,289.8207092285156,290.98876953125,293.1499938964844,293.1499938964844,283.1499938964844,32539.798828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096384525299072,1.0,0.0,0.0,3.377208709716797,3.377229690551758,7.610428838233929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3865.21044921875,0.0,1226.3702392578125,1895.4371337890625,0.0,983.7839965820312,0.839070737361908,1.0,0.0,3.0,1.0,0.0
12044520,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.5691507458686829,0.3944513201713562,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.820310652256012,0.2404824942350387,0.228884756565094,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.835396945476532,0.2546672224998474,0.1792444884777069,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.757685661315918,0.1890850365161895,0.1806292831897735,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.777122974395752,0.2038641273975372,0.924335777759552,285.0648803710937,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.1939392089844,285.0665283203125,1.0,0.4291522204875946,1.0,1.0,0.0,1.0,-2.289836168289185,2.2898318767547607,4.218269168632105e-06,1.7692097425460815,0.8721005320549011,0.8721005320549011,0.0,80.88462829589844,87.0,17175.029296875,-0.0,1000.8271484375,1.0,283.1649169921875,284.3877868652344,289.8500061035156,291.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,32437.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103681921958923,1.0,0.0,0.0,3.3515257835388184,3.3515465259552,7.495117415601271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3875.670166015625,0.0,1201.28759765625,1895.4371337890625,0.0,988.05224609375,0.8301880955696106,1.0,0.0,3.0,1.0,0.0
12044580,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9990000128746032,0.5692796111106873,0.3974662721157074,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.819146990776062,0.2412207126617431,0.2295930832624435,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8332929015159607,0.2545351982116699,0.1791607290506363,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7561156153678894,0.1893088370561599,0.1808567941188812,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7746896743774414,0.2035082429647445,0.922828495502472,285.0848693847656,285.79412841796875,292.52667236328125,286.87158203125,292.5248718261719,297.1941223144531,285.0867614746094,1.0,0.4301724433898926,1.0,1.0,0.0,1.0,-2.2926700115203857,2.292665719985962,4.228711986797862e-06,1.7714214324951172,0.8677618503570557,0.8677618503570557,0.0,81.67835235595703,87.0,17224.998046875,-0.0,1006.869873046875,1.0,283.16510009765625,284.40826416015625,289.87872314453125,291.0544738769531,293.1499938964844,293.1499938964844,283.1499938964844,32000.51171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110936403274536,1.0,0.0,0.0,3.306021451950073,3.306041717529297,7.292973691619409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3885.293701171875,0.0,1155.986083984375,1895.4371337890625,0.0,992.3101806640624,0.822097897529602,1.0,0.0,3.0,1.0,0.0
12044640,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9990000128746032,0.5692557096481323,0.4007619023323059,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8178490996360779,0.2419881671667099,0.23033407330513,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.831069827079773,0.2544337213039398,0.1791024655103683,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7544313073158264,0.1895541250705719,0.1811092346906662,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7721328139305115,0.2031702548265457,0.9214223623275756,285.1026611328125,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.1937255859375,285.1044921875,1.0,0.4313320517539978,1.0,1.0,0.0,1.0,-2.2960622310638428,2.296057939529419,4.2412293623783626e-06,1.7740678787231443,0.8632243871688843,0.8632243871688843,0.0,82.56120300292969,90.0,17294.64453125,-0.0,1013.858642578125,1.0,283.1652526855469,284.42529296875,289.9078063964844,291.08795166015625,293.1499938964844,293.1499938964844,283.1499938964844,31756.244140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118969917297363,1.0,0.0,0.0,3.274749994277954,3.2747697830200195,7.155658749979921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3895.926513671875,0.0,1125.8970947265625,1895.4371337890625,0.0,997.0421142578124,0.8118435740470886,1.0,0.0,3.0,1.0,0.0
12044700,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9990000128746032,0.5690909624099731,0.4043007791042328,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8164380788803101,0.2427846640348434,0.2311033904552459,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.8287495970726013,0.2543623447418213,0.1790656745433807,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7526566386222839,0.1898205280303955,0.1813830137252807,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7694803476333618,0.2028503268957138,0.9201020002365112,285.1255187988281,285.7869873046875,292.6000061035156,286.928466796875,292.5982360839844,297.1929016113281,285.1277770996094,1.0,0.4326128661632538,1.0,1.0,0.0,1.0,-2.299935102462769,2.2999308109283447,4.255543444742216e-06,1.777088642120361,0.8592400550842285,0.8592400550842285,0.0,83.52357482910156,90.0,17359.22265625,-0.0,1021.682861328125,1.0,283.1654968261719,284.4495544433594,289.936279296875,291.119873046875,293.1499938964844,293.1499938964844,283.1499938964844,31172.4140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126829981803894,1.0,0.0,0.0,3.223759174346924,3.223778486251831,6.93455319833447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3905.802001953125,0.0,1076.744140625,1895.4371337890625,0.0,1001.6887817382812,0.8027219176292419,1.0,0.0,3.0,1.0,0.0
12044760,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9990000128746032,0.5687882900238037,0.4080372750759125,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.814947783946991,0.2436106204986572,0.2319045066833496,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8263673186302185,0.2543211281299591,0.1790532618761062,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.7508275508880615,0.1901082694530487,0.1816806197166443,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.7667728066444397,0.2025492936372757,0.9188824892044068,285.14605712890625,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.1917419433594,285.148193359375,1.0,0.4340030252933502,1.0,1.0,0.0,1.0,-2.30426287651062,2.3042585849761963,4.2715664676507e-06,1.7804633378982544,0.8551086783409119,0.8551086783409119,0.0,84.55526733398438,93.0,17431.4140625,-0.0,1030.2833251953125,1.0,283.1656494140625,284.4696350097656,289.9651184082031,291.1532897949219,293.1499938964844,293.1499938964844,283.1499938964844,30839.36328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135340332984924,1.0,0.0,0.0,3.188570499420166,3.188589334487915,6.783992603232036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3916.72216796875,0.0,1044.114990234375,1895.4371337890625,0.0,1006.7388305664062,0.7915746569633484,1.0,0.0,3.0,1.0,0.0
12044820,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.9990000128746032,0.5683621168136597,0.4119332134723663,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8133959770202637,0.2444628179073333,0.232731431722641,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.8239391446113586,0.25430628657341,0.1790599972009658,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.7489639520645142,0.1904148012399673,0.1819972544908523,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.7640343308448792,0.202265128493309,0.9177435040473938,285.1702575683594,285.7769470214844,292.67333984375,286.9851379394531,292.67156982421875,297.1903381347656,285.17266845703125,1.0,0.4354820251464844,1.0,1.0,0.0,1.0,-2.308955907821656,2.3089516162872314,4.288976469979389e-06,1.7841222286224363,0.8515111804008484,0.8515111804008484,0.0,85.6456069946289,93.0,17490.091796875,-0.0,1039.5316162109375,1.0,283.1658935546875,284.4949645996094,289.9935302734375,291.1855163574219,293.1499938964844,293.1499938964844,283.1499938964844,30253.5546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614380955696106,1.0,0.0,0.0,3.136780023574829,3.13679838180542,6.565403509739554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3926.217529296875,0.0,996.68212890625,1895.4371337890625,0.0,1011.7841796875,0.7819184064865112,1.0,0.0,3.0,1.0,0.0
12044880,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9990000128746032,0.5678101181983948,0.4159581065177917,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.8118037581443787,0.2453411221504211,0.2335865199565887,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8214846849441528,0.2543171942234039,0.179087683558464,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.7470883727073669,0.1907398402690887,0.1823345720767974,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7612909078598022,0.2019980102777481,0.9166951179504396,285.1918029785156,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.1888122558594,285.19390869140625,1.0,0.4370418787002563,1.0,1.0,0.0,1.0,-2.3139965534210205,2.3139922618865967,4.307717063056771e-06,1.7880516052246094,0.8477859497070312,0.8477859497070312,0.0,86.78772735595703,96.0,17560.2421875,-0.0,1049.3897705078125,1.0,283.16607666015625,284.5157165527344,290.0223388671875,291.21923828125,293.1499938964844,293.1499938964844,283.1499938964844,29864.31640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152998208999634,1.0,0.0,0.0,3.1025447845458984,3.102562665939331,6.422874321287964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3937.1455078125,0.0,966.1046752929688,1895.4371337890625,0.0,1017.2798461914062,0.7707309722900391,1.0,0.0,3.0,1.0,0.0
12044940,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.9990000128746032,0.5671365857124329,0.4200949370861053,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.8101761341094971,0.2462453097105026,0.2344656884670257,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.8190054893493652,0.2543534338474273,0.1791325807571411,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.7452079057693481,0.1910829842090606,0.1826891601085662,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.7585523724555969,0.2017479836940765,0.9157227873802184,285.21832275390625,285.7639465332031,292.7466735839844,287.0415344238281,292.7449035644531,297.187255859375,285.2207946777344,1.0,0.4386716783046722,1.0,1.0,0.0,1.0,-2.319333553314209,2.319329261779785,4.327604983700439e-06,1.7922112941741943,0.8446255326271057,0.8446255326271057,0.0,87.976806640625,96.0,17622.650390625,-0.0,1059.7911376953125,1.0,283.1663513183594,284.5439147949219,290.05047607421875,291.2511291503906,293.1499938964844,293.1499938964844,283.1499938964844,29184.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616196870803833,1.0,0.0,0.0,3.0499143600463867,3.049931764602661,6.206812486198032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3947.121337890625,0.0,919.7958984375,1895.4371337890625,0.0,1022.6671752929688,0.7610860466957092,1.0,0.0,3.0,1.0,0.0
12045000,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.9990000128746032,0.5663407444953918,0.4243094325065613,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.8085367679595947,0.2471747100353241,0.2353721559047699,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8165215253829956,0.254413902759552,0.1791974008083343,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.7433455586433411,0.1914436966180801,0.1830633878707885,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.7558451890945435,0.2015150636434555,0.9148405194282532,285.2409973144531,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1858215332031,285.2434387207031,1.0,0.4403629899024963,1.0,1.0,0.0,1.0,-2.3249523639678955,2.324948072433472,4.348594757175306e-06,1.7965903282165527,0.8413566946983337,0.8413566946983337,0.0,89.20468139648438,99.0,17699.689453125,-0.0,1070.69482421875,1.0,283.1665344238281,284.5663452148437,290.0791320800781,291.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,28783.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171705722808838,1.0,0.0,0.0,3.014677286148072,3.0146944522857666,6.064220201551507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3958.051513671875,0.0,889.9478149414062,1895.4371337890625,0.0,1028.5391845703125,0.7498466968536377,1.0,0.0,3.0,1.0,0.0
12045060,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9990000128746032,0.5654256343841553,0.4285920560359955,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8068850636482239,0.2481300383806228,0.236301764845848,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8140273690223694,0.2544992864131927,0.1792783588171005,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.7415023446083069,0.1918223351240158,0.1834538429975509,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.7531720995903015,0.2013000398874282,0.9140338897705078,285.2689208984375,285.7479858398437,292.82000732421875,287.09765625,292.8182373046875,297.1846008300781,285.2716979980469,1.0,0.4421075284481048,1.0,1.0,0.0,1.0,-2.330810546875,2.330806255340576,4.370534497866174e-06,1.8011553287506104,0.838662326335907,0.838662326335907,0.0,90.46825408935548,99.0,17766.89453125,-0.0,1082.049072265625,1.0,283.1668395996094,284.5959777832031,290.1070556640625,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,28077.85546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181056499481201,1.0,0.0,0.0,2.962712049484253,2.96272873878479,5.856959433003794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3967.97412109375,0.0,846.406494140625,1895.4371337890625,0.0,1034.2020263671875,0.7402663826942444,1.0,0.0,3.0,1.0,0.0
12045120,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.9990000128746032,0.5643852353096008,0.4329124391078949,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8052430748939514,0.2491103857755661,0.2372581958770752,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.8115391731262207,0.2546081244945526,0.1793785393238067,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.7396974563598633,0.1922181844711303,0.1838632822036743,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.7505555748939514,0.201105386018753,0.9133217930793762,285.2928161621094,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1815795898437,285.2952880859375,1.0,0.4438992440700531,1.0,1.0,0.0,1.0,-2.3369059562683105,2.336901426315308,4.393423296278343e-06,1.805904507637024,0.8358903527259827,0.8358903527259827,0.0,91.76026153564452,102.0,17841.8828125,-0.0,1093.8284912109375,1.0,283.1670227050781,284.6192626953125,290.1354675292969,291.3500671386719,293.1499938964844,293.1499938964844,283.1499938964844,27661.685546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191095113754272,1.0,0.0,0.0,2.928764581680298,2.9287807941436768,5.723507001675898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3978.97802734375,0.0,818.9857788085938,1895.4371337890625,0.0,1040.3077392578125,0.7291526198387146,1.0,0.0,3.0,1.0,0.0
12045180,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.9990000128746032,0.5632175207138062,0.4372578263282776,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.8036277890205383,0.2501164078712463,0.2382369488477707,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.8090513944625854,0.2547405660152435,0.1794936656951904,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.7379317879676819,0.1926315575838089,0.1842880398035049,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.7480036616325378,0.2009373009204864,0.9127122759819032,285.3221130371094,285.7291259765625,292.8933410644531,287.1534729003906,292.8916015625,297.17803955078125,285.3249206542969,1.0,0.4457324743270874,1.0,1.0,0.0,1.0,-2.343217611312866,2.3432133197784424,4.41718884758302e-06,1.810821533203125,0.833696722984314,0.833696722984314,0.0,93.07707214355467,102.0,17907.69921875,-0.0,1106.001953125,1.0,283.1673278808594,284.6503295898437,290.16314697265625,291.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,26938.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200706362724304,1.0,0.0,0.0,2.8779001235961914,2.877915859222412,5.526430868485477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3988.934814453125,0.0,778.4019775390625,1895.4371337890625,0.0,1046.1783447265625,0.719796359539032,1.0,0.0,3.0,1.0,0.0
12045240,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.9990000128746032,0.5619117617607117,0.4416021704673767,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457336425781,0.8020678162574768,0.2511471807956695,0.2392422705888748,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.8065775632858276,0.254894882440567,0.1796270310878753,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.7362209558486938,0.1930617243051529,0.1847313046455383,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.7455345988273621,0.2007940262556076,0.91222882270813,285.34619140625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.175048828125,285.348876953125,1.0,0.4476035237312317,1.0,1.0,0.0,1.0,-2.3497557640075684,2.349751234054565,4.441877536009997e-06,1.8159143924713133,0.8314387202262878,0.8314387202262878,0.0,94.41246032714844,105.0,17987.072265625,-0.0,1118.561279296875,1.0,283.1675109863281,284.6739501953125,290.19146728515625,291.41522216796875,293.1499938964844,293.1499938964844,283.1499938964844,26512.923828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211153864860535,1.0,0.0,0.0,2.8456082344055176,2.845623731613159,5.403107365964388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.84375,0.0,753.51904296875,1895.4371337890625,0.0,1052.5875244140625,0.7090627551078796,1.0,0.0,3.0,1.0,0.0
12045300,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.9990000128746032,0.5604603290557861,0.4459500908851623,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.8005541563034058,0.2522043287754059,0.240269660949707,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.8041108250617981,0.255072683095932,0.1797743588685989,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.7345558404922485,0.1935097277164459,0.1851894557476043,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.7431373596191406,0.2006763070821762,0.9118500351905824,285.3764343261719,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.17291259765625,285.3792419433594,1.0,0.4495078325271606,1.0,1.0,0.0,1.0,-2.35648512840271,2.356480598449707,4.4673620323010255e-06,1.821155667304993,0.8297713398933411,0.8297713398933411,0.0,95.7666015625,105.0,18054.130859375,-0.0,1131.4736328125,1.0,283.1678161621094,284.7055053710937,290.21893310546875,291.44683837890625,293.1499938964844,293.1499938964844,283.1499938964844,25795.1875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221030950546265,1.0,0.0,0.0,2.7971932888031006,2.797208070755005,5.220814500717097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4009.73046875,0.0,716.72216796875,1895.4371337890625,0.0,1058.6732177734375,0.7000568509101868,1.0,0.0,3.0,1.0,0.0
12045360,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.9990000128746032,0.5588276982307434,0.450276643037796,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.7991074323654175,0.2532877922058105,0.2413243055343628,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.8017099499702454,0.2552735507488251,0.1799400150775909,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.7329516410827637,0.193975567817688,0.1856663972139358,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.7408286929130554,0.2005869001150131,0.9116026163101196,285.4027099609375,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1717529296875,285.4053649902344,1.0,0.451443076133728,1.0,1.0,0.0,1.0,-2.363424062728882,2.363419532775879,4.493718734011054e-06,1.8265595436096191,0.828091561794281,0.828091561794281,0.0,97.13349151611328,108.0,18137.06640625,-0.0,1144.740478515625,1.0,283.1680603027344,284.73162841796875,290.24688720703125,291.4799194335937,293.1499938964844,293.1499938964844,283.1499938964844,25329.26953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231458187103271,1.0,0.0,0.0,2.7650089263916016,2.765023708343506,5.101365445625561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4021.182861328125,0.0,692.9703979492188,1895.4371337890625,0.0,1065.1253662109375,0.6895061135292053,1.0,0.0,3.0,1.0,0.0
12045420,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.9990000128746032,0.5570459365844727,0.4545905590057373,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.7977157831192017,0.2543964684009552,0.2424016147851944,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.7993676066398621,0.2554963231086731,0.1801198720932006,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.7313970327377319,0.1944582909345626,0.186158537864685,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.7385939955711365,0.2005187422037124,0.9114620089530944,285.4330444335937,285.6825866699219,293.0400085449219,287.2640991210937,293.03826904296875,297.1718444824219,285.43585205078125,1.0,0.4534055888652801,1.0,1.0,0.0,1.0,-2.370538711547852,2.3705341815948486,4.520827587839449e-06,1.83210027217865,0.8269730806350708,0.8269730806350708,0.0,98.51434326171876,108.0,18200.40234375,-0.0,1158.3345947265625,1.0,283.1683349609375,284.7631530761719,290.2742614746094,291.5115661621094,293.1499938964844,293.1499938964844,283.1499938964844,24627.10546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241589784622192,1.0,0.0,0.0,2.7187507152557373,2.7187647819519043,4.932102228849544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4030.68994140625,0.0,659.5394287109375,1895.4371337890625,0.0,1071.4222412109375,0.6808640360832214,1.0,0.0,3.0,1.0,0.0
12045480,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.9990000128746032,0.5551437139511108,0.4588919579982757,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.7963806986808777,0.2555276155471802,0.2435038238763809,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.797086775302887,0.2557382583618164,0.1803160905838012,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.7298916578292847,0.1949557214975357,0.1866675466299057,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7364242076873779,0.2004632353782653,0.9114064574241638,285.45867919921875,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1732177734375,285.4613037109375,1.0,0.4553923308849334,1.0,1.0,0.0,1.0,-2.377810478210449,2.3778059482574463,4.548623564915033e-06,1.8377636671066284,0.8258559703826904,0.8258559703826904,0.0,99.9085693359375,96.0,18277.4375,-0.0,1172.2366943359375,1.0,283.1685485839844,284.7882385253906,290.3022155761719,291.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,24171.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252501010894775,1.0,0.0,0.0,2.690062522888184,2.6900765895843506,4.828565351999714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4041.9736328125,0.0,639.2172241210938,1895.4371337890625,0.0,1078.23291015625,0.6709343194961548,1.0,0.0,3.0,1.0,0.0
12045540,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5534543991088867,0.4584900140762329,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.7978153228759766,0.256669282913208,0.2445698082447052,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.7975801825523376,0.2559885084629059,0.1804833114147186,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.7306496500968933,0.1954557001590728,0.1871334016323089,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.7365543842315674,0.2004047781229019,0.911127746105194,285.4888916015625,285.6549377441406,293.11334228515625,287.31884765625,293.1116027832031,297.1759948730469,285.4913330078125,1.0,0.4551612734794616,1.0,1.0,0.0,1.0,-2.379048109054565,2.3790435791015625,4.5537203732237685e-06,1.8389211893081665,0.825303316116333,0.825303316116333,0.0,99.84632110595705,96.0,18316.970703125,-0.0,1173.3897705078125,1.0,283.1688537597656,284.82012939453125,290.3290710449219,291.5753479003906,293.1499938964844,293.1499938964844,283.1499938964844,23432.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262608170509338,1.0,0.0,0.0,2.644561767578125,2.6445751190185547,4.666601967073802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4050.836181640625,0.0,607.7186889648438,1895.4371337890625,0.0,1084.5697021484375,0.6626823544502258,1.0,0.0,3.0,1.0,0.0
12045600,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.9990000128746032,0.5525709390640259,0.4548960328102112,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8011417984962463,0.2578236162662506,0.2456148266792297,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.7999647259712219,0.2562488615512848,0.1806338131427765,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.7329514622688293,0.1959622949361801,0.1875709593296051,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.7382473945617676,0.2003520429134369,0.910698413848877,285.5093078613281,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1797180175781,285.51129150390625,1.0,0.4538640677928924,1.0,1.0,0.0,1.0,-2.3761823177337646,2.3761777877807617,4.542934675555443e-06,1.8367902040481567,0.8246877789497375,0.8246877789497375,0.0,98.7868194580078,84.0,18343.6015625,-0.0,1165.830322265625,1.0,283.1690673828125,284.8407287597656,290.3556213378906,291.6054382324219,293.1499938964844,293.1499938964844,283.1499938964844,22978.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271867156028748,1.0,0.0,0.0,2.616993188858032,2.617006301879883,4.569813825128222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4059.253173828125,0.0,589.0835571289062,1895.4371337890625,0.0,1090.3975830078125,0.6530028581619263,1.0,0.0,3.0,1.0,0.0
12045660,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.9990000128746032,0.5526331663131714,0.448875218629837,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.8059561848640442,0.2589930295944214,0.2466452717781067,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.8038336634635925,0.256521075963974,0.1807712614536285,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.7364822626113892,0.1964781433343887,0.1879890114068985,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.7411920428276062,0.2003163397312164,0.9101911783218384,285.533447265625,285.62506103515625,293.18560791015625,287.3723449707031,293.1839904785156,297.1836853027344,285.5353698730469,1.0,0.451632410287857,1.0,1.0,0.0,1.0,-2.37024998664856,2.3702454566955566,4.520447419054108e-06,1.832268595695496,0.8245694041252136,0.8245694041252136,0.0,96.99075317382812,84.0,18326.72265625,-0.0,1151.8433837890625,1.0,283.1693725585937,284.8674621582031,290.3798522949219,291.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,22259.69140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278374195098877,1.0,0.0,0.0,2.573775291442871,2.5737881660461426,4.420125776505302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4064.785400390625,0.0,560.55419921875,1895.4371337890625,0.0,1094.5067138671875,0.6450932025909424,1.0,0.0,3.0,1.0,0.0
12045720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.9990000128746032,0.553698718547821,0.4407173991203308,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.8119964599609375,0.2601762115955353,0.2476712167263031,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.8090354800224304,0.256802499294281,0.1809030473232269,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.7411981225013733,0.1970025897026062,0.1883966922760009,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.7453495860099792,0.200304165482521,0.909686803817749,285.5482788085937,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.18804931640625,285.54962158203125,1.0,0.4486043453216553,1.0,1.0,0.0,1.0,-2.3617284297943115,2.361724138259888,4.488166723604081e-06,1.825729250907898,0.8243532776832581,0.8243532776832581,0.0,94.57565307617188,87.0,18302.703125,-0.0,1132.5306396484375,1.0,283.1695556640625,284.88287353515625,290.40301513671875,291.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,21832.806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283755302429199,1.0,0.0,0.0,2.548941373825073,2.5489537715911865,4.335238941166608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4070.213623046875,0.0,544.4872436523438,1895.4371337890625,0.0,1097.912841796875,0.6358557939529419,1.0,0.0,3.0,1.0,0.0
12045780,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.9990000128746032,0.5554986596107483,0.4355098903179168,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8162310719490051,0.261388212442398,0.2487441450357437,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.8124303817749023,0.2571073770523071,0.1810657083988189,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7445291876792908,0.1975497901439666,0.1888470500707626,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.7481064796447754,0.2003305256366729,0.9094558358192444,285.57110595703125,285.59747314453125,293.250732421875,287.4197998046875,293.2492980957031,297.1932983398437,285.5731811523437,1.0,0.4471434354782104,1.0,1.0,0.0,1.0,-2.3572094440460205,2.3572049140930176,4.470823569135973e-06,1.8221116065979004,0.82463139295578,0.82463139295578,0.0,93.07756805419922,87.0,18289.03515625,-0.0,1121.474609375,1.0,283.1698913574219,284.9097595214844,290.4231872558594,291.6746520996094,293.1499938964844,293.1499938964844,283.1499938964844,21113.787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285862922668457,1.0,0.0,0.0,2.506455659866333,2.506467580795288,4.1919238924492674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4074.29345703125,0.0,517.7259521484375,1895.4371337890625,0.0,1099.2490234375,0.6282325387001038,1.0,0.0,3.0,1.0,0.0
12045840,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888977050781,0.9990000128746032,0.5574386715888977,0.4319919943809509,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884094238281,0.8194851875305176,0.2626255750656128,0.2498646974563598,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.8148338794708252,0.2574321925640106,0.1812601238489151,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.7470570802688599,0.1981150209903717,0.1893379837274551,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.7500520348548889,0.2003836035728454,0.909473717212677,285.58868408203125,285.5935363769531,293.2803649902344,287.4410400390625,293.27899169921875,297.1996459960937,285.5906066894531,1.0,0.4462056457996368,1.0,1.0,0.0,1.0,-2.355171203613281,2.3551666736602783,4.463083769223886e-06,1.820518493652344,0.8248739838600159,0.8248739838600159,0.0,92.1090087890625,90.0,18300.05859375,-0.0,1115.324951171875,1.0,283.17010498046875,284.9281616210937,290.4432678222656,291.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,20678.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628735363483429,1.0,0.0,0.0,2.482311248779297,2.482323169708252,4.111552414087783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4080.123291015625,0.0,502.7542114257813,1895.4371337890625,0.0,1100.1944580078125,0.6192118525505066,1.0,0.0,3.0,1.0,0.0
