time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045900,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.9990000128746032,0.5593557357788086,0.4296292960643768,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.8220753073692322,0.2638866603374481,0.2510164976119995,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61431884765625,0.8165638446807861,0.2577760219573974,0.1814737468957901,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.7490118741989136,0.1986957043409347,0.189853623509407,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.7514147758483887,0.2004530429840088,0.9096298813819884,285.6146850585937,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.20684814453125,285.6169738769531,1.0,0.4457402229309082,1.0,1.0,0.0,1.0,-2.354777574539185,2.3547732830047607,4.461585831450066e-06,1.8202086687088013,0.8256171345710754,0.8256171345710754,0.0,91.49319458007812,90.0,18300.888671875,-0.0,1112.419189453125,1.0,283.17041015625,284.9574584960937,290.4617919921875,291.7145690917969,293.1499938964844,293.1499938964844,283.1499938964844,19971.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287837028503418,1.0,0.0,0.0,2.441387176513672,2.4413986206054688,3.977101528107596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4084.716064453125,0.0,478.1429443359375,1895.4371337890625,0.0,1100.501220703125,0.6118221879005432,1.0,0.0,3.0,1.0,0.0
12045960,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9990000128746032,0.56114661693573,0.428261786699295,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.8241029381752014,0.2651705145835876,0.252203494310379,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8177255392074585,0.2581386268138885,0.1817107051610946,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.7504613399505615,0.1992909014225006,0.1903959959745407,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.7522599101066589,0.2005334645509719,0.9099060893058776,285.6350402832031,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.21435546875,285.636962890625,1.0,0.4456841945648193,1.0,1.0,0.0,1.0,-2.3558266162872314,2.355822324752808,4.46555850430741e-06,1.8210235834121704,0.8263424038887024,0.8263424038887024,0.0,91.17823791503906,93.0,18323.197265625,-0.0,1112.31787109375,1.0,283.170654296875,284.978515625,290.48046875,291.7352905273437,293.1499938964844,293.1499938964844,283.1499938964844,19527.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289557814598083,1.0,0.0,0.0,2.417741537094116,2.417752504348755,3.9004351037874585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4091.125244140625,0.0,464.0874328613281,1895.4371337890625,0.0,1101.5941162109375,0.6059244275093079,1.0,0.0,3.0,1.0,0.0
12046020,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65338134765625,0.9990000128746032,0.5627106428146362,0.4277683198451996,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.8256257176399231,0.2664637565612793,0.2534129023551941,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.8183781504631042,0.2585057020187378,0.1819610297679901,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.751446008682251,0.1998899430036544,0.1909546852111816,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7526292204856873,0.2006142884492874,0.9102421402931212,285.6531677246094,285.5517272949219,293.3582458496094,287.4955444335937,293.3571472167969,297.22137451171875,285.6549987792969,1.0,0.4459739327430725,1.0,1.0,0.0,1.0,-2.358060598373413,2.35805606842041,4.474032721191179e-06,1.8227628469467163,0.8273882269859314,0.8273882269859314,0.0,91.1230010986328,93.0,18361.376953125,-0.0,1114.57275390625,1.0,283.1708068847656,284.9970397949219,290.4988098144531,291.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,19205.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62935870885849,1.0,0.0,0.0,2.3985135555267334,2.398524522781372,3.838642612663534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4097.66259765625,0.0,453.0438232421875,1895.4371337890625,0.0,1104.1552734375,0.6012676954269409,1.0,0.0,3.0,1.0,0.0
12046080,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.9990000128746032,0.5639724135398865,0.4280228018760681,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.8267092704772949,0.2677618563175201,0.2546363770961761,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689453125,0.8185892105102539,0.258872926235199,0.1822184175252914,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.7520204782485962,0.2004887908697128,0.1915224939584732,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.7525854706764221,0.2006968855857849,0.9106195569038392,285.669189453125,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.22723388671875,285.6707458496094,1.0,0.4465546905994415,1.0,1.0,0.0,1.0,-2.361279249191284,2.3612749576568604,4.486259513214463e-06,1.8252700567245483,0.8284119367599487,0.8284119367599487,0.0,91.2885284423828,96.0,18408.265625,-0.0,1118.81396484375,1.0,283.17095947265625,285.0126953125,290.5163269042969,291.77703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18879.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630027711391449,1.0,0.0,0.0,2.385392189025879,2.3854031562805176,3.796758676344325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4104.71142578125,0.0,445.0807800292969,1895.4371337890625,0.0,1108.4169921875,0.5979288220405579,1.0,0.0,3.0,1.0,0.0
12046140,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.9990000128746032,0.564909815788269,0.4289582371711731,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.8273901343345642,0.2690622210502624,0.2558701932430267,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830139160156,0.8183963298797607,0.2592374980449676,0.1824800372123718,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.7522156834602356,0.2010847628116607,0.1920957863330841,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.7521657347679138,0.2007786631584167,0.9110319018363952,285.6832275390625,285.5337219238281,293.4016418457031,287.524658203125,293.40069580078125,297.23162841796875,285.6846008300781,1.0,0.4473982453346252,1.0,1.0,0.0,1.0,-2.365382194519043,2.36537766456604,4.501870080275694e-06,1.8284661769866943,0.8297191858291626,0.8297191858291626,0.0,91.6550750732422,96.0,18460.1328125,-0.0,1124.861572265625,1.0,283.1710510253906,285.02593994140625,290.5327453613281,291.7973937988281,293.1499938964844,293.1499938964844,283.1499938964844,18655.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309711933135986,1.0,0.0,0.0,2.375518560409546,2.375529527664185,3.765392477816931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4111.46533203125,0.0,439.2423706054688,1895.4371337890625,0.0,1114.4464111328125,0.5954161882400513,1.0,0.0,3.0,1.0,0.0
12046200,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.9990000128746032,0.5655500888824463,0.4304399490356445,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.8277466297149658,0.270362913608551,0.2571103870868683,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.8178786635398865,0.2595979571342468,0.1827432513236999,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.7521045804023743,0.2016762197017669,0.1926709711551666,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.7514451146125793,0.2008571326732635,0.91146057844162,285.69580078125,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2344970703125,285.697021484375,1.0,0.448449432849884,1.0,1.0,0.0,1.0,-2.370173215866089,2.370168685913086,4.5201354623714e-06,1.8321986198425293,0.8309829235076904,0.8309829235076904,0.0,92.18338775634766,99.0,18516.666015625,-0.0,1132.3521728515625,1.0,283.1711120605469,285.0374755859375,290.5477905273437,291.8167419433594,293.1499938964844,293.1499938964844,283.1499938964844,18460.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632155179977417,1.0,0.0,0.0,2.3687684535980225,2.368779182434082,3.744023615581682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4118.14990234375,0.0,435.0790710449219,1895.4371337890625,0.0,1122.0447998046875,0.5936567187309265,1.0,0.0,3.0,1.0,0.0
12046260,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.9990000128746032,0.5658858418464661,0.4324320256710052,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.8278017640113831,0.2716632783412933,0.2583557367324829,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.8170585632324219,0.2599537074565887,0.1830071061849594,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.7517086267471313,0.2022620141506195,0.1932463496923446,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.7504465579986572,0.2009307146072387,0.9118950366973876,285.70703125,285.5190124511719,293.4387512207031,287.5484619140625,293.4379577636719,297.2359313964844,285.7081604003906,1.0,0.4496924877166748,1.0,1.0,0.0,1.0,-2.375591516494751,2.375586986541748,4.540839199762559e-06,1.8364198207855225,0.8325006365776062,0.8325006365776062,0.0,92.86392211914062,99.0,18578.423828125,-0.0,1141.192626953125,1.0,283.1711730957031,285.0473937988281,290.5611572265625,291.8347473144531,293.1499938964844,293.1499938964844,283.1499938964844,18312.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335436105728149,1.0,0.0,0.0,2.364417314529419,2.3644280433654785,3.730281719072082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4124.529296875,0.0,432.2955627441406,1895.4371337890625,0.0,1131.000244140625,0.5924911499023438,1.0,0.0,3.0,1.0,0.0
12046320,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.9990000128746032,0.565960168838501,0.4348129332065582,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.8276299238204956,0.2729629874229431,0.2596045732498169,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.8160094618797302,0.2603050768375397,0.1832709014415741,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.7510989904403687,0.2028421759605407,0.1938206404447555,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.7492419481277466,0.2009990364313125,0.912326455116272,285.7170104980469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2361755371094,285.718017578125,1.0,0.4510804414749145,1.0,1.0,0.0,1.0,-2.381476640701294,2.381472110748291,4.563381480693352e-06,1.8410041332244875,0.8339544534683228,0.8339544534683228,0.0,93.66221618652344,102.0,18641.912109375,-0.0,1151.0758056640625,1.0,283.17120361328125,285.0558166503906,290.5729675292969,291.8514099121094,293.1499938964844,293.1499938964844,283.1499938964844,18182.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350815296173096,1.0,0.0,0.0,2.3622896671295166,2.362300157546997,3.723571069258469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4130.619140625,0.0,430.658935546875,1895.4371337890625,0.0,1140.9759521484375,0.5918280482292175,1.0,0.0,3.0,1.0,0.0
12046380,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5657712817192078,0.4375534355640411,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.8272516131401062,0.2742619216442108,0.2608565092086792,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.8147496581077576,0.26065194606781,0.1835343092679977,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.750295877456665,0.2034163326025009,0.1943930983543396,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.7478528022766113,0.2010616511106491,0.9127510190010072,285.7260437011719,285.5075378417969,293.4700927734375,287.5673522949219,293.46942138671875,297.2354431152344,285.7269897460937,1.0,0.4526016414165497,1.0,1.0,0.0,1.0,-2.3877861499786377,2.3877816200256348,4.587613602780039e-06,1.845918655395508,0.8356266617774963,0.8356266617774963,0.0,94.57107543945312,102.0,18707.716796875,-0.0,1161.93701171875,1.0,283.17120361328125,285.06317138671875,290.5831604003906,291.86651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18084.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367338299751282,1.0,0.0,0.0,2.361652135848999,2.3616628646850586,3.7215619386188337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4136.3466796875,0.0,429.88421630859375,1895.4371337890625,0.0,1151.75927734375,0.5915467739105225,1.0,0.0,3.0,1.0,0.0
12046440,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.9990000128746032,0.5653152465820312,0.4405839443206787,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.8267109990119934,0.2755604088306427,0.2621109187602997,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8133202195167542,0.2609949111938476,0.1837971061468124,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7493419647216797,0.2039847522974014,0.1949631720781326,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7463235259056091,0.201121374964714,0.9131700992584229,285.7341613769531,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2340393066406,285.7349853515625,1.0,0.4542308449745178,1.0,1.0,0.0,1.0,-2.394437551498413,2.394432783126831,4.613228611560771e-06,1.8510984182357788,0.837228000164032,0.837228000164032,0.0,95.57157135009766,105.0,18775.212890625,-0.0,1173.6158447265625,1.0,283.17120361328125,285.0694274902344,290.5918273925781,291.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,17995.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384555697441101,1.0,0.0,0.0,2.362616539001465,2.3626272678375244,3.7246019246595097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4141.77294921875,0.0,429.9053039550781,1895.4371337890625,0.0,1163.0670166015625,0.5916303396224976,1.0,0.0,3.0,1.0,0.0
12046500,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.9990000128746032,0.5645765066146851,0.4438609778881073,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.8260366320610046,0.2768587172031402,0.2633677124977112,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.8117461204528809,0.2613341510295868,0.1840592324733734,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.7482653260231018,0.204547643661499,0.1955305784940719,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.7446858286857605,0.2011808604001999,0.9135956764221193,285.74151611328125,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.23223876953125,285.7422790527344,1.0,0.4559542238712311,1.0,1.0,0.0,1.0,-2.4013915061950684,2.401386976242065,4.6400873543461785e-06,1.8565130233764648,0.839022696018219,0.839022696018219,0.0,96.65265655517578,105.0,18843.2890625,-0.0,1186.033203125,1.0,283.1711730957031,285.0748596191406,290.5990295410156,291.89227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17930.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402158141136169,1.0,0.0,0.0,2.3645527362823486,2.364563465118408,3.730709181581915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4146.81201171875,0.0,430.5093994140625,1895.4371337890625,0.0,1174.702880859375,0.5919623374938965,1.0,0.0,3.0,1.0,0.0
12046560,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.9990000128746032,0.5635680556297302,0.447346031665802,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.8252537846565247,0.2781572937965393,0.2646269798278808,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.8100481033325195,0.2616701424121856,0.1843206882476806,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.7470905780792236,0.205105260014534,0.1960952132940292,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.7429645657539368,0.2012380361557006,0.9140278100967408,285.7481689453125,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2304077148437,285.7488708496094,1.0,0.4577578008174896,1.0,1.0,0.0,1.0,-2.408602237701416,2.408597707748413,4.668021574616432e-06,1.862126708030701,0.8407414555549622,0.8407414555549622,0.0,97.80419158935548,108.0,18912.7890625,-0.0,1199.1036376953125,1.0,283.171142578125,285.0795288085937,290.6048889160156,291.90301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17868.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419832110404968,1.0,0.0,0.0,2.3676161766052246,2.367626905441284,3.7403822261694586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4151.58251953125,0.0,431.6563415527344,1895.4371337890625,0.0,1186.4615478515625,0.5925596952438354,1.0,0.0,3.0,1.0,0.0
12046620,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.9990000128746032,0.5623190999031067,0.4510026574134826,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8243855237960815,0.2794559597969055,0.2658884227275848,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.8082448244094849,0.2620030641555786,0.1845815032720565,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7458405494689941,0.2056576907634735,0.1966570615768432,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7411785125732422,0.2012895494699478,0.9144518375396729,285.7541809082031,285.4940185546875,293.5174255371094,287.5920104980469,293.5169982910156,297.2289733886719,285.7548522949219,1.0,0.4596255421638489,1.0,1.0,0.0,1.0,-2.416008234024048,2.416003704071045,4.696801170211984e-06,1.8678916692733765,0.8426321744918823,0.8426321744918823,0.0,99.01580810546876,108.0,18981.77734375,-0.0,1212.72119140625,1.0,283.1711120605469,285.0835266113281,290.60955810546875,291.9125061035156,293.1499938964844,293.1499938964844,283.1499938964844,17826.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437442898750305,1.0,0.0,0.0,2.3713417053222656,2.371352195739746,3.752162456294173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4155.99853515625,0.0,433.218017578125,1895.4371337890625,0.0,1198.25341796875,0.5933175086975098,1.0,0.0,3.0,1.0,0.0
12046680,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.9990000128746032,0.5608724355697632,0.4547906219959259,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8234560489654541,0.2807545959949493,0.2671515643596649,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.8063561320304871,0.2623334527015686,0.1848417222499847,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.7445393800735474,0.2062055170536041,0.1972162127494812,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.739347517490387,0.2013330906629562,0.9148549437522888,285.7598571777344,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.22808837890625,285.7604675292969,1.0,0.4615400731563568,1.0,1.0,0.0,1.0,-2.423544883728028,2.4235401153564453,4.726181032310706e-06,1.873757243156433,0.8444255590438843,0.8444255590438843,0.0,100.27574157714844,96.0,19051.294921875,-0.0,1226.7686767578125,1.0,283.17108154296875,285.0871887207031,290.6132507324219,291.9208984375,293.1499938964844,293.1499938964844,283.1499938964844,17780.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454971432685852,1.0,0.0,0.0,2.375595808029175,2.375606298446656,3.765636904518033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4160.201171875,0.0,435.0198059082031,1895.4371337890625,0.0,1210.063232421875,0.5942199230194092,1.0,0.0,3.0,1.0,0.0
12046740,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.9990000128746032,0.5595348477363586,0.4539463818073272,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8250904083251953,0.282039076089859,0.2683604061603546,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8071845769882202,0.2626474797725677,0.1850600987672805,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.7455731630325317,0.2067348808050155,0.1977164894342422,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.7398020625114441,0.2013528496026992,0.9149590730667114,285.76251220703125,285.49169921875,293.534423828125,287.5985412597656,293.5340881347656,297.2282409667969,285.762451171875,1.0,0.4612586796283722,1.0,1.0,0.0,1.0,-2.4249861240386963,2.4249813556671143,4.732183242595056e-06,1.8750773668289185,0.8463314175605774,0.8463314175605774,0.0,100.10315704345705,96.0,19085.828125,-0.0,1227.7481689453125,1.0,283.1710510253906,285.0876770019531,290.6158142089844,291.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,17755.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472168564796448,1.0,0.0,0.0,2.380501747131348,2.3805124759674072,3.781206601161103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4162.93310546875,0.0,437.2405090332031,1895.4371337890625,0.0,1221.7210693359375,0.5952418446540833,1.0,0.0,3.0,1.0,0.0
12046800,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.9990000128746032,0.5588968992233276,0.4500289261341095,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.8284273147583008,0.283311665058136,0.2695236802101135,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.8097850680351257,0.2629475593566894,0.1852433681488037,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.748169481754303,0.2072500437498092,0.1981680244207382,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.7417724132537842,0.2013568729162216,0.9148149490356444,285.76055908203125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.229248046875,285.7601623535156,1.0,0.4599369168281555,1.0,1.0,0.0,1.0,-2.4222726821899414,2.42226791381836,4.72177680421737e-06,1.8730660676956177,0.8480454087257385,0.8480454087257385,0.0,98.9700698852539,99.0,19091.888671875,-0.0,1219.87060546875,1.0,283.1709899902344,285.0845031738281,290.6165466308594,291.93096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17730.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487563252449036,1.0,0.0,0.0,2.3858067989349365,2.385817527770996,3.798078580530273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4163.6552734375,0.0,439.65771484375,1895.4371337890625,0.0,1232.2159423828125,0.5963759422302246,1.0,0.0,3.0,1.0,0.0
12046860,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.9990000128746032,0.5587893724441528,0.4485280215740204,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.8304172158241272,0.2845877707004547,0.2707073390483856,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.8109562993049622,0.2632485032081604,0.1854401379823684,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.7495346069335938,0.2077668160200119,0.1986381113529205,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.7425368428230286,0.2013666480779647,0.9147638082504272,285.7580871582031,285.4921569824219,293.547607421875,287.6017761230469,293.5473327636719,297.2303771972656,285.758056640625,1.0,0.459924578666687,1.0,1.0,0.0,1.0,-2.422621488571167,2.422616720199585,4.7229450501617976e-06,1.8732348680496216,0.8498473167419434,0.8498473167419434,0.0,98.57733917236328,99.0,19109.880859375,-0.0,1218.6640625,1.0,283.17095947265625,285.0814514160156,290.6153564453125,291.93133544921875,293.1499938964844,293.1499938964844,283.1499938964844,17718.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499995589256287,1.0,0.0,0.0,2.391094446182251,2.3911051750183105,3.814932654222504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4163.89599609375,0.0,442.1443481445313,1895.4371337890625,0.0,1240.731689453125,0.5975388288497925,1.0,0.0,3.0,1.0,0.0
12046920,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.9990000128746032,0.5587055087089539,0.4482513070106506,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8317207098007202,0.2858675718307495,0.2719083726406097,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8114160299301147,0.2635501325130462,0.1856477409601211,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.7502681016921997,0.2082832306623459,0.1991228908300399,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.7426915764808655,0.2013817578554153,0.9148064255714417,285.7578430175781,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2313842773437,285.7578430175781,1.0,0.4602164626121521,1.0,1.0,0.0,1.0,-2.4246129989624023,2.4246082305908203,4.7307075874414295e-06,1.8747771978378296,0.8515368103981018,0.8515368103981018,0.0,98.56779479980467,102.0,19139.81640625,-0.0,1220.967529296875,1.0,283.1708984375,285.0800476074219,290.6134033203125,291.9310302734375,293.1499938964844,293.1499938964844,283.1499938964844,17698.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509891152381897,1.0,0.0,0.0,2.3965303897857666,2.396541118621826,3.832298034467385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4164.75390625,0.0,444.672607421875,1895.4371337890625,0.0,1247.535400390625,0.5987421274185181,1.0,0.0,3.0,1.0,0.0
12046980,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.9990000128746032,0.5585154891014099,0.4487488567829132,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.8325856924057007,0.2871509790420532,0.2731208205223083,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.8114269971847534,0.2638520300388336,0.1858615428209304,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7505946755409241,0.2087981253862381,0.1996146291494369,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.742458164691925,0.2013996392488479,0.9149053692817688,285.7577514648437,285.4951171875,293.5574645996094,287.6020812988281,293.5572814941406,297.2322082519531,285.7578430175781,1.0,0.4608114063739776,1.0,1.0,0.0,1.0,-2.427632093429565,2.4276275634765625,4.742492365039652e-06,1.8771179914474487,0.853330671787262,0.853330671787262,0.0,98.7973175048828,102.0,19174.0625,-0.0,1225.4744873046875,1.0,283.1708679199219,285.0787048339844,290.6114807128906,291.930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17693.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651827335357666,1.0,0.0,0.0,2.40221643447876,2.40222716331482,3.850504128877219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4165.74609375,0.0,447.4064331054688,1895.4371337890625,0.0,1253.316650390625,0.5999867916107178,1.0,0.0,3.0,1.0,0.0
12047040,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.9990000128746032,0.5581624507904053,0.4498205184936523,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.8331246376037598,0.2884382903575897,0.2743424475193023,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.81110680103302,0.2641549706459045,0.186080127954483,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.750618577003479,0.2093120813369751,0.2001111805438995,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.7419371604919434,0.2014184147119522,0.9150396585464478,285.7583923339844,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2329406738281,285.7584533691406,1.0,0.4616307914257049,1.0,1.0,0.0,1.0,-2.4314067363739014,2.43140196800232,4.75724982607062e-06,1.880045771598816,0.8549944162368774,0.8549944162368774,0.0,99.20455932617188,105.0,19211.333984375,-0.0,1231.6209716796875,1.0,283.1708068847656,285.0779724121094,290.60968017578125,291.9310607910156,293.1499938964844,293.1499938964844,283.1499938964844,17681.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526163220405579,1.0,0.0,0.0,2.4079458713531494,2.407956600189209,3.868893543312879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4167.06982421875,0.0,450.1368408203125,1895.4371337890625,0.0,1258.77294921875,0.6012442111968994,1.0,0.0,3.0,1.0,0.0
12047100,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.9990000128746032,0.5575796961784363,0.4514650106430053,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.8333401083946228,0.2897292971611023,0.2755739986896515,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.8104569315910339,0.2644581198692322,0.1863037049770355,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.7503424286842346,0.2098243087530136,0.2006124556064605,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.7411310076713562,0.2014356851577758,0.9152018427848816,285.7588806152344,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2335205078125,285.7590026855469,1.0,0.4626728892326355,1.0,1.0,0.0,1.0,-2.435926675796509,2.4359219074249268,4.7749545046826825e-06,1.8835527896881104,0.8567555546760559,0.8567555546760559,0.0,99.79006958007812,105.0,19252.333984375,-0.0,1239.409912109375,1.0,283.1707458496094,285.0770568847656,290.6080322265625,291.9316711425781,293.1499938964844,293.1499938964844,283.1499938964844,17682.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534172296524048,1.0,0.0,0.0,2.4139320850372314,2.41394305229187,3.888154083142581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.43408203125,0.0,453.0757446289063,1895.4371337890625,0.0,1264.326171875,0.6025453209877014,1.0,0.0,3.0,1.0,0.0
12047160,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.9990000128746032,0.5567654371261597,0.4535531997680664,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.8333069682121277,0.2910236418247223,0.2768133282661438,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.8095515966415405,0.2647619843482971,0.1865309774875641,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.7498369216918945,0.2103348821401596,0.2011168599128723,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.7401070594787598,0.2014496326446533,0.9153752326965332,285.760009765625,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2341003417969,285.76025390625,1.0,0.4638858437538147,1.0,1.0,0.0,1.0,-2.4410107135772705,2.4410059452056885,4.794911092176335e-06,1.8874980211257928,0.8583863377571106,0.8583863377571106,0.0,100.5150375366211,93.0,19298.19140625,-0.0,1248.478271484375,1.0,283.17071533203125,285.0768737792969,290.6062927246094,291.93231201171875,293.1499938964844,293.1499938964844,283.1499938964844,17672.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542677879333496,1.0,0.0,0.0,2.4196126461029053,2.419623374938965,3.9064747170414194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.0078125,0.0,455.8188781738281,1895.4371337890625,0.0,1270.2398681640625,0.603852391242981,1.0,0.0,3.0,1.0,0.0
12047220,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.9990000128746032,0.5560544729232788,0.4511952996253967,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.8357820510864258,0.2923071086406708,0.2780033648014068,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.8112084269523621,0.265053391456604,0.1867204755544662,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.7516325116157532,0.2108306735754013,0.2015678435564041,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.7412914037704468,0.2014472782611847,0.9152877330780028,285.7588195800781,285.50750732421875,293.5692749023437,287.5954895019531,293.5691833496094,297.23492431640625,285.7583923339844,1.0,0.4629869163036346,1.0,1.0,0.0,1.0,-2.44028639793396,2.440281629562378,4.7924218051775824e-06,1.8871241807937624,0.8600730299949646,0.8600730299949646,0.0,99.86711120605467,93.0,19308.05078125,-0.0,1244.9124755859375,1.0,283.170654296875,285.0740051269531,290.604248046875,291.9325256347656,293.1499938964844,293.1499938964844,283.1499938964844,17680.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551671028137207,1.0,0.0,0.0,2.425699710845948,2.425710678100586,3.9261550455194083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.41552734375,0.0,458.8632507324219,1895.4371337890625,0.0,1276.5103759765625,0.6051554083824158,1.0,0.0,3.0,1.0,0.0
12047280,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.9990000128746032,0.5559983253479004,0.4459541141986847,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.8399394154548645,0.2935824394226074,0.2791536748409271,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.8145007491111755,0.2653351724147796,0.1868794858455658,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.7549698352813721,0.2113159596920013,0.2019758373498916,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.743942379951477,0.2014385759830474,0.9150007963180542,285.7539367675781,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2358703613281,285.7532653808594,1.0,0.4611387252807617,1.0,1.0,0.0,1.0,-2.435713291168213,2.435708522796631,4.774624358105939e-06,1.8836548328399656,0.861539363861084,0.861539363861084,0.0,98.32848358154295,96.0,19293.486328125,-0.0,1233.0810546875,1.0,283.1706237792969,285.068603515625,290.6009216308594,291.929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17676.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559754610061646,1.0,0.0,0.0,2.4312732219696045,2.431284189224243,3.944217894513713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4169.076171875,0.0,461.6098327636719,1895.4371337890625,0.0,1282.1627197265625,0.6064251661300659,1.0,0.0,3.0,1.0,0.0
12047340,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.9990000128746032,0.5564303398132324,0.4433176517486572,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8426322937011719,0.2948650419712066,0.2803299725055694,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.8162881731987,0.2656220495700836,0.1870564967393875,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.7569550275802612,0.2118064612150192,0.2024078667163849,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.745299220085144,0.2014448046684265,0.9148586988449096,285.7486572265625,285.51629638671875,293.5721740722656,287.5893859863281,293.5721130371094,297.2366027832031,285.7483825683594,1.0,0.4606787860393524,1.0,1.0,0.0,1.0,-2.434509515762329,2.434504747390747,4.769683073391207e-06,1.88260281085968,0.8630461692810059,0.8630461692810059,0.0,97.58967590332033,96.0,19291.63671875,-0.0,1228.5946044921875,1.0,283.1705627441406,285.0632019042969,290.5961608886719,291.9252624511719,293.1499938964844,293.1499938964844,283.1499938964844,17690.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565829515457153,1.0,0.0,0.0,2.437032699584961,2.4370436668396,3.962927053180465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4167.42529296875,0.0,464.5469665527344,1895.4371337890625,0.0,1286.4197998046875,0.6076841354370117,1.0,0.0,3.0,1.0,0.0
12047400,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.9990000128746032,0.5568461418151855,0.4420578479766845,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74639892578125,0.844536542892456,0.2961549758911133,0.2815283834934234,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.8172897100448608,0.26591357588768,0.1872481703758239,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.7582116723060608,0.2123000770807266,0.2028592526912689,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.7459688186645508,0.2014627307653427,0.9148514866828918,285.74639892578125,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2373352050781,285.7462158203125,1.0,0.4605885744094848,1.0,1.0,0.0,1.0,-2.435197591781616,2.435192823410034,4.772345164383296e-06,1.883118748664856,0.8644189834594727,0.8644189834594727,0.0,97.28059387207033,99.0,19304.806640625,-0.0,1228.12744140625,1.0,283.1705322265625,285.0603332519531,290.5909729003906,291.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,17688.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570170521736145,1.0,0.0,0.0,2.4422926902771,2.4423036575317383,3.980052269980661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.658203125,0.0,467.1705017089844,1895.4371337890625,0.0,1289.4669189453125,0.6088899970054626,1.0,0.0,3.0,1.0,0.0
12047460,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.9990000128746032,0.5571240186691284,0.441718727350235,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8459025621414185,0.2974518835544586,0.2827431857585907,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8177661895751953,0.2662091851234436,0.187449961900711,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.7589696049690247,0.2127954363822937,0.2033224403858184,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.7461713552474976,0.2014878988265991,0.9149332642555236,285.7445678710937,285.5262756347656,293.57373046875,287.5819396972656,293.5736999511719,297.2380065917969,285.7444763183594,1.0,0.4608630537986755,1.0,1.0,0.0,1.0,-2.4371447563171387,2.4371399879455566,4.779949449584819e-06,1.8846129179000848,0.8658615946769714,0.8658615946769714,0.0,97.25411987304688,99.0,19324.052734375,-0.0,1230.3243408203125,1.0,283.17047119140625,285.05767822265625,290.58612060546875,291.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17701.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573759317398071,1.0,0.0,0.0,2.4477322101593018,2.4477431774139404,3.997800774868665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.1513671875,0.0,469.965087890625,1895.4371337890625,0.0,1291.9893798828125,0.6100907325744629,1.0,0.0,3.0,1.0,0.0
12047520,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.5572103261947632,0.4420700669288635,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.8468588590621948,0.2987551391124725,0.2839707732200622,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.817849338054657,0.2665087282657623,0.1876594871282577,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.7593487501144409,0.2132922857999801,0.2037939727306366,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.7460185289382935,0.2015163451433181,0.9150691032409668,285.7438049316406,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2386169433594,285.7437744140625,1.0,0.4614089131355285,1.0,1.0,0.0,1.0,-2.440021514892578,2.440016746520996,4.791213996213628e-06,1.8868303298950195,0.8671572208404541,0.8671572208404541,0.0,97.43879699707033,102.0,19348.7578125,-0.0,1234.5054931640625,1.0,283.1704406738281,285.0560302734375,290.5816650390625,291.91259765625,293.1499938964844,293.1499938964844,283.1499938964844,17703.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577353477478027,1.0,0.0,0.0,2.4529528617858887,2.452963829040528,4.014872274638037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.12060546875,0.0,472.61236572265625,1895.4371337890625,0.0,1294.5185546875,0.611262321472168,1.0,0.0,3.0,1.0,0.0
12047580,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.9990000128746032,0.5570417046546936,0.443100094795227,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.8474099636077881,0.3000647723674774,0.2852117419242859,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.8175476789474487,0.2668121457099914,0.1878771185874939,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.759354829788208,0.2137901932001114,0.2042738199234008,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.7455155253410339,0.2015457898378372,0.9152491092681884,285.7434997558594,285.5370788574219,293.5744323730469,287.57354736328125,293.5744323730469,297.23907470703125,285.7435302734375,1.0,0.4622200131416321,1.0,1.0,0.0,1.0,-2.443802833557129,2.443797826766968,4.806051947525702e-06,1.8897507190704343,0.8685325980186462,0.8685325980186462,0.0,97.83123779296876,102.0,19378.7109375,-0.0,1240.637451171875,1.0,283.1703796386719,285.05474853515625,290.5776062011719,291.90985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17715.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658151388168335,1.0,0.0,0.0,2.4580776691436768,2.4580888748168945,4.031666094306274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.34326171875,0.0,475.2672119140625,1895.4371337890625,0.0,1297.4500732421875,0.6124064326286316,1.0,0.0,3.0,1.0,0.0
12047640,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.9990000128746032,0.5566374063491821,0.4446274936199188,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.847663938999176,0.3013796508312225,0.2864628136157989,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8169658184051514,0.2671189904212951,0.1881008297204971,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.7590891122817993,0.2142888754606247,0.2047595679759979,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.7447577118873596,0.2015744149684906,0.9154532551765442,285.7439880371094,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.23944091796875,285.7441101074219,1.0,0.4632242321968078,1.0,1.0,0.0,1.0,-2.448237419128418,2.448232650756836,4.823490144190146e-06,1.8931788206100464,0.869766891002655,0.869766891002655,0.0,98.3768310546875,105.0,19413.0625,-0.0,1248.206787109375,1.0,283.1703491210937,285.05426025390625,290.57373046875,291.9075622558594,293.1499938964844,293.1499938964844,283.1499938964844,17717.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586410403251648,1.0,0.0,0.0,2.4629390239715576,2.4629502296447754,4.047628863190767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.89208984375,0.0,477.7457885742188,1895.4371337890625,0.0,1300.9046630859375,0.6135136485099792,1.0,0.0,3.0,1.0,0.0
12047700,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9990000128746032,0.5559531450271606,0.4466552734375,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8476216197013855,0.3026995360851288,0.2877243757247925,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8161039352416992,0.2674288749694824,0.1883309185504913,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7585533261299133,0.2147876620292663,0.2052510678768158,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7437465786933899,0.2016000598669052,0.915673851966858,285.7447509765625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2397766113281,285.7449035644531,1.0,0.4644216001033783,1.0,1.0,0.0,1.0,-2.453320264816284,2.453315496444702,4.843522219744045e-06,1.8971107006073,0.8710866570472717,0.8710866570472717,0.0,99.07767486572266,105.0,19449.447265625,-0.0,1257.2286376953125,1.0,283.1702880859375,285.0538635253906,290.570068359375,291.90582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17730.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592348217964172,1.0,0.0,0.0,2.467949867248535,2.467961072921753,4.064115444180061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4167.5869140625,0.0,480.3702087402344,1895.4371337890625,0.0,1305.1011962890625,0.6146059036254883,1.0,0.0,3.0,1.0,0.0
