time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047760,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.9990000128746032,0.555012047290802,0.449073314666748,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.8473512530326843,0.3040233850479126,0.2889940440654754,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.8150252103805542,0.2677412331104278,0.1885658502578735,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.7578114867210388,0.2152860760688781,0.20574651658535,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.7425422072410583,0.2016211003065109,0.9158971309661864,285.7461242675781,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2401428222656,285.746337890625,1.0,0.4657680094242096,1.0,1.0,0.0,1.0,-2.458895683288574,2.458890676498413,4.865546998189529e-06,1.901425004005432,0.8722703456878662,0.8722703456878662,0.0,99.90131378173828,108.0,19490.650390625,-0.0,1267.3935546875,1.0,283.1702575683594,285.0541076660156,290.5663757324219,291.904296875,293.1499938964844,293.1499938964844,283.1499938964844,17733.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599206328392029,1.0,0.0,0.0,2.4726717472076416,2.47268295288086,4.079681446000905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.4794921875,0.0,482.8019409179688,1895.4371337890625,0.0,1309.957763671875,0.6156827807426453,1.0,0.0,3.0,1.0,0.0
12047820,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.9990000128746032,0.5538286566734314,0.4518170058727264,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.8468949794769287,0.3053505718708038,0.2902706563472748,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.8137668371200562,0.2680556178092956,0.1888049840927124,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.7569029927253723,0.2157837748527526,0.2062450498342514,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.7411811947822571,0.2016360908746719,0.9161137938499452,285.747802734375,285.5592041015625,293.5752868652344,287.55548095703125,293.57525634765625,297.2406921386719,285.7480163574219,1.0,0.4672377407550812,1.0,1.0,0.0,1.0,-2.464871883392334,2.464866876602173,4.889214324066416e-06,1.906050443649292,0.873548686504364,0.873548686504364,0.0,100.82920837402344,108.0,19533.189453125,-0.0,1278.52490234375,1.0,283.17022705078125,285.0545654296875,290.5626525878906,291.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17744.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606866717338562,1.0,0.0,0.0,2.477354049682617,2.477365255355835,4.095147119187459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4169.45654296875,0.0,485.2657470703125,1895.4371337890625,0.0,1315.395263671875,0.6167193651199341,1.0,0.0,3.0,1.0,0.0
12047880,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.9990000128746032,0.552403450012207,0.4548493325710296,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8462783098220825,0.3066807091236114,0.2915534377098083,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8123492002487183,0.2683718204498291,0.1890478581190109,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.7558519244194031,0.21628038585186,0.2067458927631378,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.7396849393844604,0.2016431242227554,0.9163135290145874,285.7498779296875,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2414855957031,285.7501525878906,1.0,0.4688151180744171,1.0,1.0,0.0,1.0,-2.471189498901367,2.471184730529785,4.914300461678067e-06,1.9109411239624023,0.8746981024742126,0.8746981024742126,0.0,101.8511199951172,96.0,19578.6953125,-0.0,1290.5185546875,1.0,283.1701965332031,285.055419921875,290.5588684082031,291.9017028808594,293.1499938964844,293.1499938964844,283.1499938964844,17747.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615198254585266,1.0,0.0,0.0,2.4819204807281494,2.481931686401367,4.110257805223229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.5654296875,0.0,487.6349792480469,1895.4371337890625,0.0,1321.323486328125,0.6177444458007812,1.0,0.0,3.0,1.0,0.0
12047940,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.9990000128746032,0.551097571849823,0.4533018469810486,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.8483456373214722,0.3079988956451416,0.2927846908569336,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8135272264480591,0.2686755359172821,0.1892520785331726,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.7572245001792908,0.2167622745037078,0.2071921229362487,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.7404507398605347,0.2016305774450302,0.9162295460700988,285.7499389648437,285.5694885253906,293.5763854980469,287.546630859375,293.5763854980469,297.2426147460937,285.7496337890625,1.0,0.4682325720787048,1.0,1.0,0.0,1.0,-2.4715044498443604,2.471499443054199,4.915898898616433e-06,1.911365270614624,0.8759112358093262,0.8759112358093262,0.0,101.45256042480467,96.0,19591.955078125,-0.0,1289.2174072265625,1.0,283.1701354980469,285.0541076660156,290.554931640625,291.89990234375,293.1499938964844,293.1499938964844,283.1499938964844,17757.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623761653900146,1.0,0.0,0.0,2.48632287979126,2.4863343238830566,4.124852637232834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.5458984375,0.0,489.96826171875,1895.4371337890625,0.0,1327.4326171875,0.6187331676483154,1.0,0.0,3.0,1.0,0.0
12048000,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.9990000128746032,0.5504590272903442,0.4487575590610504,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.8522179126739502,0.3093081712722778,0.2939739525318146,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.8163880705833435,0.2689698338508606,0.1894248872995376,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463073730469,0.7602132558822632,0.2172340005636215,0.2075940817594528,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.7427138090133667,0.2016105204820633,0.9159269332885742,285.74615478515625,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2435607910156,285.74560546875,1.0,0.4666536748409271,1.0,1.0,0.0,1.0,-2.467806339263916,2.467801332473755,4.9013260650099255e-06,1.9085659980773928,0.8769160509109497,0.8769160509109497,0.0,100.11894989013672,84.0,19578.26171875,-0.0,1279.0958251953125,1.0,283.17010498046875,285.0498962402344,290.5500183105469,291.89569091796875,293.1499938964844,293.1499938964844,283.1499938964844,17762.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631106734275818,1.0,0.0,0.0,2.4906158447265625,2.49062728881836,4.139108682466032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.82666015625,0.0,492.2217712402344,1895.4371337890625,0.0,1332.685546875,0.6196980476379395,1.0,0.0,3.0,1.0,0.0
12048060,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9990000128746032,0.5506335496902466,0.4418763816356659,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.8576169610023499,0.3106107413768768,0.2951323390007019,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8205758333206177,0.2692563831806183,0.1895743757486343,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7404479980469,0.7645597457885742,0.2176983058452606,0.2079641968011856,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.7462349534034729,0.2015957087278366,0.915505826473236,285.7402648925781,285.5784912109375,293.5786437988281,287.5383605957031,293.5785827636719,297.2440185546875,285.7395324707031,1.0,0.464178204536438,1.0,1.0,0.0,1.0,-2.4610538482666016,2.4610490798950195,4.874647402175469e-06,1.9033881425857544,0.8779498338699341,0.8779498338699341,0.0,98.08358001708984,84.0,19545.53515625,-0.0,1262.3671875,1.0,283.1700744628906,285.0439758300781,290.54400634765625,291.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,17776.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635801196098328,1.0,0.0,0.0,2.494600772857666,2.494611978530884,4.152364283527277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4165.85595703125,0.0,494.3677673339844,1895.4371337890625,0.0,1336.04931640625,0.6206027269363403,1.0,0.0,3.0,1.0,0.0
12048120,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.9990000128746032,0.5516929626464844,0.433003693819046,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8644737005233765,0.3119096159934997,0.2962671220302582,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.8259569406509399,0.2695372402667999,0.189705342054367,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.7701902389526367,0.2181577682495117,0.2083097845315933,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7509588599205017,0.2015966176986694,0.9150442481040956,285.73272705078125,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2441711425781,285.7318115234375,1.0,0.4609613120555877,1.0,1.0,0.0,1.0,-2.451779365539551,2.4517745971679688,4.8380661610281095e-06,1.8962448835372925,0.8787820339202881,0.8787820339202881,0.0,95.48190307617188,87.0,19497.451171875,-0.0,1240.34130859375,1.0,283.1700439453125,285.03668212890625,290.5372314453125,291.8804016113281,293.1499938964844,293.1499938964844,283.1499938964844,17784.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636928915977478,1.0,0.0,0.0,2.498516798019409,2.498528242111206,4.165411553458398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4162.00341796875,0.0,496.45404052734375,1895.4371337890625,0.0,1336.85791015625,0.6214807629585266,1.0,0.0,3.0,1.0,0.0
12048180,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.9990000128746032,0.5533787608146667,0.4272235929965973,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.8695058226585388,0.3132209479808807,0.2974370121955871,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.8296225070953369,0.2698273360729217,0.1898605823516845,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7741642594337463,0.2186276614665985,0.208689272403717,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7541671991348267,0.201630100607872,0.9148406982421876,285.7259521484375,285.5856018066406,293.5824890136719,287.5311279296875,293.5823974609375,297.2443542480469,285.7255249023437,1.0,0.4593365490436554,1.0,1.0,0.0,1.0,-2.446626663208008,2.446621894836426,4.817467925022356e-06,1.8920994997024536,0.8796716332435608,0.8796716332435608,0.0,93.83411407470705,87.0,19470.02734375,-0.0,1227.3345947265625,1.0,283.1700134277344,285.0306091308594,290.5302734375,291.8709411621094,293.1499938964844,293.1499938964844,283.1499938964844,17799.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634305119514465,1.0,0.0,0.0,2.502096652984619,2.502108097076416,4.177356629497808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4158.54443359375,0.0,498.4093017578125,1895.4371337890625,0.0,1334.976806640625,0.6222953200340271,1.0,0.0,3.0,1.0,0.0
12048240,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.9990000128746032,0.555113673210144,0.4232411384582519,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.8734339475631714,0.3145451545715332,0.2986383736133575,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.8322815895080566,0.2701261937618255,0.1900364607572555,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.7771406173706055,0.2191056162118911,0.2090970575809478,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.7564693689346313,0.2016851305961609,0.9148524403572084,285.7225036621094,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2452697753906,285.72222900390625,1.0,0.4582525193691253,1.0,1.0,0.0,1.0,-2.443997383117676,2.4439926147460938,4.807038294529775e-06,1.8900178670883176,0.8804494738578796,0.8804494738578796,0.0,92.74299621582033,90.0,19462.509765625,-0.0,1219.673583984375,1.0,283.16998291015625,285.02716064453125,290.5244140625,291.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,17803.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629325747489929,1.0,0.0,0.0,2.5054430961608887,2.505454540252685,4.1885382984219177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4156.5458984375,0.0,500.1872863769531,1895.4371337890625,0.0,1331.4107666015625,0.623073399066925,1.0,0.0,3.0,1.0,0.0
12048300,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.9990000128746032,0.5567479729652405,0.4205756783485412,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.8765164613723755,0.3158818781375885,0.2998650968074798,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.8341836333274841,0.2704333961009979,0.1902281790971756,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.7793546319007874,0.2195902913808822,0.2095252275466919,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.7580741047859192,0.2017525136470794,0.9150069952011108,285.720458984375,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2468566894531,285.7203063964844,1.0,0.4576908946037292,1.0,1.0,0.0,1.0,-2.4431967735290527,2.443191766738892,4.803815045306692e-06,1.8893579244613647,0.8813344240188599,0.8813344240188599,0.0,92.04871368408205,90.0,19465.845703125,-0.0,1215.83740234375,1.0,283.1699523925781,285.0247497558594,290.5203857421875,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,17816.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623587608337402,1.0,0.0,0.0,2.508826971054077,2.508838415145874,4.1998595179393305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4155.54833984375,0.0,502.0359497070313,1895.4371337890625,0.0,1327.3084716796875,0.6238163113594055,1.0,0.0,3.0,1.0,0.0
12048360,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.9990000128746032,0.5581813454627991,0.4189614951610565,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.8788984417915344,0.3172292411327362,0.3011125326156616,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.8354660868644714,0.2707479894161224,0.1904327273368835,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.7809399366378784,0.2200802415609359,0.2099690288305282,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.7590940594673157,0.2018236815929412,0.9152417778968812,285.7197570800781,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.24884033203125,285.7197570800781,1.0,0.4575379192829132,1.0,1.0,0.0,1.0,-2.443814754486084,2.443809747695923,4.806180641026003e-06,1.889803171157837,0.8821172714233398,0.8821172714233398,0.0,91.66567993164062,93.0,19480.232421875,-0.0,1214.9735107421875,1.0,283.1699523925781,285.0235290527344,290.5180358886719,291.8550109863281,293.1499938964844,293.1499938964844,283.1499938964844,17819.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618472933769226,1.0,0.0,0.0,2.51204514503479,2.512056589126587,4.21064100919466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4155.50927734375,0.0,503.7489013671875,1895.4371337890625,0.0,1323.65771484375,0.624549925327301,1.0,0.0,3.0,1.0,0.0
12048420,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.9990000128746032,0.5593483448028564,0.4183010756969452,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.8806267380714417,0.3185863494873047,0.3023790717124939,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.8361754417419434,0.2710696160793304,0.1906493008136749,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.7819417119026184,0.2205747812986374,0.210426926612854,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.759566068649292,0.2018952816724777,0.9155305027961732,285.7201538085937,285.5914611816406,293.5970153808594,287.521240234375,293.5968017578125,297.2507019042969,285.72027587890625,1.0,0.4577513337135315,1.0,1.0,0.0,1.0,-2.4456980228424072,2.445693254470825,4.813534815184539e-06,1.8912336826324463,0.8830350041389465,0.8830350041389465,0.0,91.56171417236328,93.0,19503.359375,-0.0,1216.76708984375,1.0,283.169921875,285.023193359375,290.51715087890625,291.8543701171875,293.1499938964844,293.1499938964844,283.1499938964844,17828.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614847779273987,1.0,0.0,0.0,2.5151965618133545,2.515208005905152,4.221212464017299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4156.26416015625,0.0,505.4609069824219,1895.4371337890625,0.0,1321.073974609375,0.6252512335777283,1.0,0.0,3.0,1.0,0.0
12048480,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.9990000128746032,0.5602411031723022,0.4183884859085083,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.8818338513374329,0.3199514746665954,0.3036607205867767,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.836431086063385,0.271397203207016,0.1908755004405975,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7824802994728088,0.2210727781057357,0.2108956575393676,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7596018314361572,0.2019663155078888,0.915852963924408,285.7216186523437,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.252197265625,285.7218322753906,1.0,0.4582498669624328,1.0,1.0,0.0,1.0,-2.448563575744629,2.448558568954468,4.824769348488189e-06,1.8934285640716555,0.8838764429092407,0.8838764429092407,0.0,91.67543029785156,96.0,19535.03515625,-0.0,1220.634033203125,1.0,283.1698913574219,285.0238037109375,290.5173645019531,291.8553771972656,293.1499938964844,293.1499938964844,283.1499938964844,17826.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612920761108398,1.0,0.0,0.0,2.518216848373413,2.518228530883789,4.2313564563301043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4157.70068359375,0.0,507.0528564453125,1895.4371337890625,0.0,1319.70166015625,0.6259481310844421,1.0,0.0,3.0,1.0,0.0
12048540,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.9990000128746032,0.5608093738555908,0.4192100763320923,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.8825256824493408,0.3213246166706085,0.3049575388431549,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.8362410068511963,0.271730899810791,0.1911114901304245,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.7825627326965332,0.2215740531682968,0.2113749533891677,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.7592089772224426,0.2020370066165924,0.9162072539329528,285.7239074707031,285.5887756347656,293.6086730957031,287.5193786621094,293.6083984375,297.2530212402344,285.7242126464844,1.0,0.4590279161930084,1.0,1.0,0.0,1.0,-2.452392101287842,2.4523870944976807,4.839823759539286e-06,1.896373271942139,0.8848780393600464,0.8848780393600464,0.0,92.00306701660156,96.0,19573.216796875,-0.0,1226.5472412109375,1.0,283.1698608398437,285.0249938964844,290.5185241699219,291.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17831.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613117456436157,1.0,0.0,0.0,2.5213518142700195,2.5213632583618164,4.241898068357841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4159.71923828125,0.0,508.744140625,1895.4371337890625,0.0,1319.841796875,0.6266355514526367,1.0,0.0,3.0,1.0,0.0
12048600,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270202636719,0.9990000128746032,0.5610895752906799,0.4205688536167145,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.8828403949737549,0.3227042555809021,0.3062658309936523,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.8357276916503906,0.2720695436000824,0.1913548558950424,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.7823129296302795,0.2220777422189712,0.2118619382381439,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.7585065364837646,0.2021081745624542,0.916586697101593,285.7269897460937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.25323486328125,285.72735595703125,1.0,0.4600110054016113,1.0,1.0,0.0,1.0,-2.4569284915924072,2.456923723220825,4.857705789618194e-06,1.899869084358216,0.8858283162117004,0.8858283162117004,0.0,92.48834991455078,99.0,19618.365234375,-0.0,1233.9815673828125,1.0,283.1698303222656,285.0268249511719,290.5203552246094,291.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17826.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615005135536194,1.0,0.0,0.0,2.524489402770996,2.524500846862793,4.252461849318934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4162.24169921875,0.0,510.392578125,1895.4371337890625,0.0,1321.18603515625,0.6273391246795654,1.0,0.0,3.0,1.0,0.0
12048660,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.9990000128746032,0.5610359907150269,0.42246875166893,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.8827786445617676,0.3240909874439239,0.3075863718986511,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.8348937034606934,0.2724135518074035,0.1916060745716095,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.7817322611808777,0.2225838899612426,0.2123567909002304,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.7574988603591919,0.2021804749965667,0.9169953465461732,285.7307434082031,285.581298828125,293.6239013671875,287.52008056640625,293.62353515625,297.2528381347656,285.731201171875,1.0,0.4612018167972564,1.0,1.0,0.0,1.0,-2.462183952331543,2.462178945541382,4.878475010627881e-06,1.9039243459701536,0.8869667053222656,0.8869667053222656,0.0,93.1340789794922,99.0,19669.556640625,-0.0,1242.9755859375,1.0,283.1698303222656,285.0291748046875,290.5228271484375,291.8668518066406,293.1499938964844,293.1499938964844,283.1499938964844,17826.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618808507919312,1.0,0.0,0.0,2.527710437774658,2.527721881866455,4.263320363406821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4165.208984375,0.0,512.114013671875,1895.4371337890625,0.0,1323.8970947265625,0.6280501484870911,1.0,0.0,3.0,1.0,0.0
12048720,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.9990000128746032,0.5607112646102905,0.4247501194477081,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8824560642242432,0.325483500957489,0.3089161813259125,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8338407278060913,0.2727619111537933,0.1918631941080093,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7809239625930786,0.2230919748544693,0.2128573358058929,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7562847137451172,0.202253833413124,0.9174268841743468,285.73516845703125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.25213623046875,285.7356872558594,1.0,0.4625400602817535,1.0,1.0,0.0,1.0,-2.4679501056671143,2.467945337295532,4.901321972283768e-06,1.9083774089813232,0.8880816102027893,0.8880816102027893,0.0,93.89517974853516,102.0,19726.5078125,-0.0,1253.1053466796875,1.0,283.1697998046875,285.0320739746094,290.5257873535156,291.87261962890625,293.1499938964844,293.1499938964844,283.1499938964844,17817.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623844504356384,1.0,0.0,0.0,2.530998468399048,2.531010150909424,4.2744190409393923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.60009765625,0.0,513.8282470703125,1895.4371337890625,0.0,1327.4920654296875,0.6287855505943298,1.0,0.0,3.0,1.0,0.0
12048780,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.9990000128746032,0.5600792169570923,0.4274188876152038,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.8818738460540771,0.3268823027610779,0.3102561235427856,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.8325708508491516,0.2731149196624756,0.1921266615390777,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.779889702796936,0.2236019372940063,0.2133638262748718,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.7548670768737793,0.2023274153470993,0.917880654335022,285.7400817871094,285.5682678222656,293.6432189941406,287.52374267578125,293.64276123046875,297.2512512207031,285.7406311035156,1.0,0.4640285670757293,1.0,1.0,0.0,1.0,-2.474236011505127,2.474231004714966,4.926296696794452e-06,1.913235068321228,0.8894104957580566,0.8894104957580566,0.0,94.7751235961914,102.0,19788.591796875,-0.0,1264.408935546875,1.0,283.1697692871094,285.03521728515625,290.52935791015625,291.8794250488281,293.1499938964844,293.1499938964844,283.1499938964844,17814.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630262732505798,1.0,0.0,0.0,2.534519672393799,2.534531354904175,4.2863209159804683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4172.37646484375,0.0,515.6992797851562,1895.4371337890625,0.0,1332.0816650390625,0.629554271697998,1.0,0.0,3.0,1.0,0.0
12048840,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.9990000128746032,0.5592049956321716,0.4303609132766723,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.881115198135376,0.3282861709594726,0.3116037547588348,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.8311564326286316,0.2734716534614563,0.192394882440567,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.745361328125,0.7787036895751953,0.2241133153438568,0.2138745933771133,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.753315269947052,0.2023998796939849,0.918346107006073,285.7455139160156,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25048828125,285.74615478515625,1.0,0.4656229615211487,1.0,1.0,0.0,1.0,-2.480884075164795,2.480879068374634,4.952785729983589e-06,1.9183748960494995,0.8907464742660522,0.8907464742660522,0.0,95.74153900146484,105.0,19856.08203125,-0.0,1276.572509765625,1.0,283.16973876953125,285.0388488769531,290.533447265625,291.8869934082031,293.1499938964844,293.1499938964844,283.1499938964844,17801.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637459993362427,1.0,0.0,0.0,2.5381276607513428,2.5381393432617188,4.2985331560885243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4176.56689453125,0.0,517.572509765625,1895.4371337890625,0.0,1337.2388916015625,0.6303619742393494,1.0,0.0,3.0,1.0,0.0
12048900,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.9990000128746032,0.5580606460571289,0.4335821866989136,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8801811337471008,0.3296953737735748,0.3129597306251526,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8295983076095581,0.2738322615623474,0.1926682591438293,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.777367115020752,0.2246259450912475,0.2143897712230682,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.7516295909881592,0.2024688273668289,0.9188152551651,285.7513427734375,285.5487976074219,293.6670837402344,287.5307312011719,293.6665344238281,297.2500305175781,285.7519836425781,1.0,0.4673247039318084,1.0,1.0,0.0,1.0,-2.487894058227539,2.487889051437378,4.980800440534949e-06,1.9237968921661377,0.8923243880271912,0.8923243880271912,0.0,96.79752349853516,105.0,19927.84375,-0.0,1289.619384765625,1.0,283.1697082519531,285.0426025390625,290.5382995605469,291.8956298828125,293.1499938964844,293.1499938964844,283.1499938964844,17793.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645586490631104,1.0,0.0,0.0,2.542088270187378,2.542099952697754,4.3119590031892585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4181.15869140625,0.0,519.668701171875,1895.4371337890625,0.0,1343.07568359375,0.6312215328216553,1.0,0.0,3.0,1.0,0.0
12048960,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.9990000128746032,0.5566826462745667,0.437021255493164,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.8791172504425049,0.3311089277267456,0.3143224418163299,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.8279350996017456,0.2741961479187011,0.1929458081722259,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.7759208679199219,0.2251392900943756,0.2149082422256469,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.7498466372489929,0.2025321274995803,0.919275403022766,285.7575988769531,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.25,285.7582702636719,1.0,0.4691085517406463,1.0,1.0,0.0,1.0,-2.4951720237731934,2.495167016983032,5.00997430208372e-06,1.9294277429580688,0.8940834999084473,0.8940834999084473,0.0,97.92572021484376,108.0,20004.994140625,-0.0,1303.3717041015625,1.0,283.169677734375,285.04669189453125,290.5439147949219,291.9052429199219,293.1499938964844,293.1499938964844,283.1499938964844,17776.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654351353645325,1.0,0.0,0.0,2.546259880065918,2.546271562576294,4.326122109432618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4186.20068359375,0.0,521.837890625,1895.4371337890625,0.0,1349.38671875,0.6321501731872559,1.0,0.0,3.0,1.0,0.0
12049020,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.9990000128746032,0.5550933480262756,0.440639853477478,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.8779528737068176,0.33252614736557,0.3156909644603729,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.8261908888816833,0.2745627164840698,0.1932269632816314,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.7743911743164062,0.2256529629230499,0.2154293209314346,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.7479892373085022,0.2025877684354782,0.91971617937088,285.7640991210937,285.5129089355469,293.696044921875,287.5414733886719,293.6953430175781,297.2504577636719,285.7648010253906,1.0,0.4709586203098297,1.0,1.0,0.0,1.0,-2.502657175064087,2.502652168273926,5.040073119744193e-06,1.93522047996521,0.8960321545600891,0.8960321545600891,0.0,99.11550903320312,108.0,20086.0546875,-0.0,1317.718017578125,1.0,283.1696472167969,285.05084228515625,290.55035400390625,291.9159851074219,293.1499938964844,293.1499938964844,283.1499938964844,17758.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663613319396973,1.0,0.0,0.0,2.5509161949157715,2.5509281158447266,4.341959538578522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.681640625,0.0,524.2725830078125,1895.4371337890625,0.0,1356.073974609375,0.6331612467765808,1.0,0.0,3.0,1.0,0.0
12049080,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.9990000128746032,0.5533055663108826,0.4444132447242737,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.8767073154449463,0.3339465856552124,0.3170646131038666,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.82438063621521,0.2749316990375519,0.1935113072395324,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707214355469,0.7727954387664795,0.2261665910482406,0.2159524112939834,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.7460717558860779,0.2026337832212448,0.9201266765594482,285.7709045410156,285.492431640625,293.7125549316406,287.54833984375,293.7118530273437,297.2512512207031,285.7716369628906,1.0,0.4728637933731079,1.0,1.0,0.0,1.0,-2.510304927825928,2.5102996826171875,5.0709231800283305e-06,1.941140294075012,0.8981907963752747,0.8981907963752747,0.0,100.36011505126952,111.0,20171.787109375,-0.0,1332.5810546875,1.0,283.16961669921875,285.05517578125,290.5577392578125,291.9278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17737.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673324108123779,1.0,0.0,0.0,2.555889368057251,2.555901288986206,4.358905698609306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4197.63037109375,0.0,526.8690185546875,1895.4371337890625,0.0,1363.104736328125,0.6342529058456421,1.0,0.0,3.0,1.0,0.0
12049140,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.9990000128746032,0.5513567328453064,0.4483109712600708,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.8754029273986816,0.3353694677352905,0.3184424340724945,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.8225212097167969,0.2753024399280548,0.1937982738018036,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.7711538672447205,0.2266796976327896,0.2164768725633621,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.7441117763519287,0.202669471502304,0.920501470565796,285.7778625488281,285.4701538085937,293.73052978515625,287.5563049316406,293.729736328125,297.25128173828125,285.77862548828125,1.0,0.4748114645481109,1.0,1.0,0.0,1.0,-2.5180678367614746,2.518062829971313,5.10233849126962e-06,1.9471505880355835,0.9005602598190308,0.9005602598190308,0.0,101.65093231201172,111.0,20261.46875,-0.0,1347.8714599609375,1.0,283.1695556640625,285.0594177246094,290.56610107421875,291.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,17715.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668337881565094,1.0,0.0,0.0,2.561386585235596,2.561398506164551,4.377676248168427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4204.02197265625,0.0,529.7589111328125,1895.4371337890625,0.0,1370.406005859375,0.6354504823684692,1.0,0.0,3.0,1.0,0.0
12049200,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.9990000128746032,0.549271285533905,0.4523144662380218,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.874053955078125,0.3367947936058044,0.3198240101337433,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850036621094,0.8206220865249634,0.2756749093532562,0.1940875500440597,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.769478976726532,0.2271922081708908,0.2170022577047348,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.7421194911003113,0.2026941478252411,0.9208346605300904,285.7851257324219,285.4460144042969,293.75,287.5653686523437,293.7491455078125,297.2509460449219,285.785888671875,1.0,0.4767941236495971,1.0,1.0,0.0,1.0,-2.525917291641236,2.525912046432495,5.134205821377691e-06,1.9532287120819087,0.9031662940979004,0.9031662940979004,0.0,102.98291015625,99.0,20355.634765625,-0.0,1363.5350341796875,1.0,283.1695251464844,285.0638122558594,290.5755310058594,291.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,17689.796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693776249885559,1.0,0.0,0.0,2.567277431488037,2.567289113998413,4.39783491401613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4210.92724609375,0.0,532.8602294921875,1895.4371337890625,0.0,1377.9786376953125,0.6397435665130615,1.0,0.0,3.0,1.0,0.0
12049260,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.9990000128746032,0.5473474860191345,0.4515895843505859,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814636230469,0.8757513165473938,0.3381947576999664,0.3211485743522644,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.8213604092597961,0.2760222256183624,0.1943344175815582,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.770450234413147,0.2276811152696609,0.2174692898988723,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78155517578125,0.7424981594085693,0.2026890218257904,0.9208549857139589,285.7814636230469,285.4203186035156,293.7707214355469,287.5751953125,293.769775390625,297.25067138671875,285.78131103515625,1.0,0.4765703082084656,1.0,1.0,0.0,1.0,-2.5275352001190186,2.5275299549102783,5.141158453625394e-06,1.9546704292297363,0.9057994484901428,0.9057994484901428,0.0,102.85125732421876,99.0,20458.38671875,-0.0,1365.01708984375,1.0,283.1693420410156,285.0546875,290.5869140625,291.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17958.90234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706151962280273,1.0,0.0,0.0,2.594665765762329,2.594677925109864,4.492170262437867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4219.5849609375,0.0,549.5100708007812,1895.4371337890625,0.0,1387.022216796875,0.6438896059989929,1.0,0.0,3.0,1.0,0.0
12049320,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.9990000128746032,0.5461153984069824,0.4477365016937256,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.8794724345207214,0.339569479227066,0.3224120140075683,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.8238250613212585,0.2763448655605316,0.1945364326238632,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.773168683052063,0.2281483262777328,0.217878520488739,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.7444348931312561,0.2026652097702026,0.920588493347168,285.7778625488281,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25067138671875,285.7772827148437,1.0,0.4752907752990722,1.0,1.0,0.0,1.0,-2.524844169616699,2.524838924407959,5.1303632062627e-06,1.952662467956543,0.9085950255393982,0.9085950255393982,0.0,101.73702239990234,87.0,20499.99609375,-0.0,1356.7998046875,1.0,283.1692199707031,285.04754638671875,290.5975646972656,291.988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18071.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718660593032837,1.0,0.0,0.0,2.6110482215881348,2.611060380935669,4.549075356408139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4224.880859375,0.0,559.3707275390625,1895.4371337890625,0.0,1396.1954345703125,0.6506794691085815,1.0,0.0,3.0,1.0,0.0
12049380,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625732421875,0.9990000128746032,0.5456653833389282,0.4414953291416168,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8848297595977783,0.3409173786640167,0.3236308991909027,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.8276509046554565,0.276640921831131,0.1947057396173477,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.7772988080978394,0.2285938411951065,0.2182460278272628,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.7476442456245422,0.2026362270116806,0.9201670289039612,285.7626953125,285.3656311035156,293.8147888183594,287.595947265625,293.81378173828125,297.2509155273437,285.76141357421875,1.0,0.473088264465332,1.0,1.0,0.0,1.0,-2.518953800201416,2.518948554992676,5.106571734359022e-06,1.948163986206055,0.911371886730194,0.911371886730194,0.0,99.89715576171876,87.0,20556.900390625,-0.0,1341.4468994140625,1.0,283.1689758300781,285.02655029296875,290.6084899902344,292.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18485.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731370091438293,1.0,0.0,0.0,2.649124383926392,2.649137020111084,4.682718781623408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4231.037109375,0.0,583.5665893554688,1895.4371337890625,0.0,1405.5491943359375,0.6570879817008972,1.0,0.0,3.0,1.0,0.0
12049440,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.9990000128746032,0.5460397601127625,0.4331786334514618,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8917161226272583,0.3422425389289856,0.3248025476932525,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8327362537384033,0.2769131660461426,0.1948399245738983,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.7827502489089966,0.2290198653936386,0.2185713797807693,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7520725727081299,0.202613279223442,0.9196413159370422,285.7511901855469,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2514038085937,285.75,1.0,0.4700950384140014,1.0,1.0,0.0,1.0,-2.510293960571289,2.510288953781128,5.071619398222538e-06,1.941510796546936,0.9143080115318298,0.9143080115318298,0.0,97.4536590576172,90.0,20580.5390625,-0.0,1320.1177978515625,1.0,283.1687927246094,285.01190185546875,290.61785888671875,292.0155944824219,293.1499938964844,293.1499938964844,283.1499938964844,18693.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741790771484375,1.0,0.0,0.0,2.6725339889526367,2.672546863555908,4.765844323628699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.43505859375,0.0,598.5127563476562,1895.4371337890625,0.0,1413.2437744140625,0.6657536029815674,1.0,0.0,3.0,1.0,0.0
12049500,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9990000128746032,0.5469527244567871,0.4279333353042602,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.8965835571289062,0.3435636460781097,0.3259959518909454,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.8361079096794128,0.2771790623664856,0.1949890404939651,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.78644859790802,0.2294435799121856,0.218919962644577,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7549641728401184,0.2026171386241912,0.919349491596222,285.7327880859375,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2521057128906,285.7315673828125,1.0,0.4686647057533264,1.0,1.0,0.0,1.0,-2.5056610107421875,2.5056560039520264,5.052631422586273e-06,1.937777757644653,0.9172607064247132,0.9172607064247132,0.0,95.95409393310548,90.0,20647.64453125,-0.0,1307.94921875,1.0,283.1684875488281,284.98779296875,290.62762451171875,292.029052734375,293.1499938964844,293.1499938964844,283.1499938964844,19188.580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750656366348267,1.0,0.0,0.0,2.716459989547729,2.716473340988159,4.923795700051414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4240.23486328125,0.0,627.820556640625,1895.4371337890625,0.0,1419.8077392578125,0.6736076474189758,1.0,0.0,3.0,1.0,0.0
12049560,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.9990000128746032,0.5478307604789734,0.4244879782199859,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.9002196788787842,0.3448823392391205,0.3272022008895874,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.8384398818016052,0.2774385511875152,0.1951455324888229,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.7890781164169312,0.2298625707626342,0.219282329082489,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.7569239139556885,0.2026369273662567,0.919238805770874,285.7222900390625,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.252685546875,285.7214660644531,1.0,0.4677538275718689,1.0,1.0,0.0,1.0,-2.503458023071289,2.503453016281128,5.043682449468179e-06,1.936037302017212,0.9204370379447936,0.9204370379447936,0.0,95.0087432861328,93.0,20712.72265625,-0.0,1301.1854248046875,1.0,283.1683044433594,284.9730529785156,290.6375427246094,292.041748046875,293.1499938964844,293.1499938964844,283.1499938964844,19477.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757932305335999,1.0,0.0,0.0,2.7460086345672607,2.7460219860076904,5.03149578889861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4245.5634765625,0.0,647.7933959960938,1895.4371337890625,0.0,1425.206787109375,0.6835824251174927,1.0,0.0,3.0,1.0,0.0
