time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049620,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.9990000128746032,0.5485440492630005,0.4222299456596374,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.9030251502990724,0.3462002873420715,0.3284219205379486,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8400692939758301,0.2776935994625091,0.1953092217445373,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.7909829616546631,0.2302769273519516,0.2196541875600814,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.758245587348938,0.2026626765727996,0.9192408919334412,285.70721435546875,285.244384765625,293.91259765625,287.64117431640625,293.91143798828125,297.2530517578125,285.7061767578125,1.0,0.4673026800155639,1.0,1.0,0.0,1.0,-2.5028538703918457,2.502848863601685,5.041197709942935e-06,1.935543417930603,0.9236891865730286,0.9236891865730286,0.0,94.42081451416016,93.0,20814.919921875,-0.0,1297.9315185546875,1.0,283.1679992675781,284.9511413574219,290.6493530273437,292.0586242675781,293.1499938964844,293.1499938964844,283.1499938964844,20021.37109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766019463539124,1.0,0.0,0.0,2.7936527729034424,2.7936666011810303,5.2076063639106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4253.765625,0.0,681.3128051757812,1895.4371337890625,0.0,1431.2203369140625,0.6924139261245728,1.0,0.0,3.0,1.0,0.0
12049680,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.9990000128746032,0.5490285158157349,0.4210248291492462,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.9051047563552856,0.3475183248519897,0.3296484649181366,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.8410528302192688,0.2779454886913299,0.1954756528139114,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.792224109172821,0.2306873649358749,0.2200301438570022,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.7589706778526306,0.2026872783899307,0.9192937016487122,285.6986083984375,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2523803710937,285.6979675292969,1.0,0.4672458171844482,1.0,1.0,0.0,1.0,-2.5035924911499023,2.503587484359741,5.044137196819065e-06,1.936096429824829,0.9271713495254515,0.9271713495254515,0.0,94.14334869384766,96.0,20905.375,-0.0,1297.6619873046875,1.0,283.16778564453125,284.9376525878906,290.6617431640625,292.07525634765625,293.1499938964844,293.1499938964844,283.1499938964844,20342.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774787306785583,1.0,0.0,0.0,2.825982093811035,2.825996160507202,5.328833481144102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4260.99755859375,0.0,704.402099609375,1895.4371337890625,0.0,1437.7554931640625,0.703112781047821,1.0,0.0,3.0,1.0,0.0
12049740,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.9990000128746032,0.5492417812347412,0.4207182824611664,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.9065500497817992,0.3488353788852691,0.3308866024017334,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.8414814472198486,0.2781942784786224,0.1956487149000167,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.7928959131240845,0.2310941517353058,0.2204135805368423,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853942871094,0.7591761350631714,0.2027062028646469,0.919382393360138,285.6850280761719,285.17852783203125,293.9656982421875,287.66534423828125,293.9645080566406,297.2517395019531,285.6842041015625,1.0,0.4675258100032806,1.0,1.0,0.0,1.0,-2.5054850578308105,2.5054800510406494,5.051741482020589e-06,1.937549114227295,0.9307453632354736,0.9307453632354736,0.0,94.12931060791016,96.0,21023.90625,-0.0,1299.9442138671875,1.0,283.16748046875,284.9166564941406,290.6757202148437,292.0957946777344,293.1499938964844,293.1499938964844,283.1499938964844,20925.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785969734191895,1.0,0.0,0.0,2.876518726348877,2.876533269882202,5.521126809071575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4270.66064453125,0.0,741.9778442382812,1895.4371337890625,0.0,1446.112548828125,0.7125962376594543,1.0,0.0,3.0,1.0,0.0
12049800,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.9990000128746032,0.5491520762443542,0.4211977422237396,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.9074023962020874,0.350151777267456,0.3321283459663391,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777038574219,0.8414158821105957,0.2784409523010254,0.1958233416080474,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7930617928504944,0.2314977049827575,0.2207992523908615,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778564453125,0.7589151263237,0.2027165591716766,0.9194660782814026,285.6776123046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2511901855469,285.6769714355469,1.0,0.4680903255939483,1.0,1.0,0.0,1.0,-2.5083253383636475,2.5083200931549072,5.06318701809505e-06,1.9397404193878167,0.9345654845237732,0.9345654845237732,0.0,94.34325408935548,99.0,21129.55859375,-0.0,1304.3787841796875,1.0,283.1672668457031,284.9035339355469,290.6896667480469,292.1156311035156,293.1499938964844,293.1499938964844,283.1499938964844,21283.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67987060546875,1.0,0.0,0.0,2.911933183670044,2.911948204040528,5.657911401613092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4279.1923828125,0.0,768.7678833007812,1895.4371337890625,0.0,1455.6614990234375,0.7238613367080688,1.0,0.0,3.0,1.0,0.0
12049860,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.9990000128746032,0.54874187707901,0.4223414063453674,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.9077458381652832,0.3514655530452728,0.3333780169486999,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.8409392237663269,0.2786843776702881,0.1960030198097229,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.7928050756454468,0.2318972945213318,0.2211900949478149,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.7582623958587646,0.2027160674333572,0.9195458889007568,285.66534423828125,285.1096496582031,294.0212707519531,287.6902770996094,294.0199890136719,297.250732421875,285.6645202636719,1.0,0.4688975811004638,1.0,1.0,0.0,1.0,-2.5119807720184326,2.5119757652282715,5.077950390841579e-06,1.9425673484802248,0.9384955763816832,0.9384955763816832,0.0,94.75101470947266,99.0,21264.287109375,-0.0,1310.6661376953125,1.0,283.1669616699219,284.8834228515625,290.70458984375,292.1383972167969,293.1499938964844,293.1499938964844,283.1499938964844,21897.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814161539077759,1.0,0.0,0.0,2.9649999141693115,2.965015411376953,5.866008336852246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4289.82275390625,0.0,810.5418090820312,1895.4371337890625,0.0,1467.2930908203125,0.7338529229164124,1.0,0.0,3.0,1.0,0.0
12049920,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.9990000128746032,0.5480105876922607,0.4240636527538299,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.9076383113861084,0.3527770340442657,0.3346282541751861,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8401037454605103,0.2789252996444702,0.1961829513311386,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.7921785116195679,0.2322931140661239,0.2215811014175415,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.7572664618492126,0.2027034014463424,0.9195932149887084,285.65887451171875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2503356933594,285.6584167480469,1.0,0.4699082970619201,1.0,1.0,0.0,1.0,-2.516294002532959,2.516288995742798,5.095404958410654e-06,1.9459068775177,0.9426817893981934,0.9426817893981934,0.0,95.32723999023438,102.0,21386.119140625,-0.0,1318.513671875,1.0,283.166748046875,284.87115478515625,290.7190246582031,292.15972900390625,293.1499938964844,293.1499938964844,283.1499938964844,22272.6875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831082701683044,1.0,0.0,0.0,3.001880884170532,3.001896619796753,6.012847961756052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4299.056640625,0.0,840.1011962890625,1895.4371337890625,0.0,1480.0821533203125,0.7456040978431702,1.0,0.0,3.0,1.0,0.0
12049980,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.9990000128746032,0.5469648241996765,0.4262697994709015,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.9071640372276306,0.35408616065979,0.3358837068080902,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.8389800190925598,0.2791642248630523,0.1963667273521423,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.7912515997886658,0.2326855957508087,0.2219753712415695,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7559919953346252,0.2026781141757965,0.9196156859397888,285.64825439453125,285.0380859375,294.0789489746094,287.71588134765625,294.0776672363281,297.2500915527344,285.6475830078125,1.0,0.4710922539234161,1.0,1.0,0.0,1.0,-2.5211737155914307,2.521168708801269,5.115194653626531e-06,1.9496876001358032,0.94700425863266,0.94700425863266,0.0,96.04679870605467,102.0,21530.70703125,-0.0,1327.7122802734375,1.0,283.1664428710937,284.8525085449219,290.73394775390625,292.183349609375,293.1499938964844,293.1499938964844,283.1499938964844,22900.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850152015686035,1.0,0.0,0.0,3.056005477905273,3.0560219287872314,6.231629186004284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4310.271484375,0.0,885.2213745117188,1895.4371337890625,0.0,1494.56201171875,0.755885899066925,1.0,0.0,3.0,1.0,0.0
12050040,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.9990000128746032,0.545630156993866,0.4288951456546783,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.9063773155212402,0.3553922772407532,0.3371384143829345,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8376099467277527,0.2794007360935211,0.1965504139661789,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.7900664210319519,0.2330742925405502,0.2223689258098602,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.7544788122177124,0.2026386857032776,0.9195916056632996,285.6424255371094,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2490234375,285.6420593261719,1.0,0.4724198579788208,1.0,1.0,0.0,1.0,-2.5264995098114014,2.526494264602661,5.136841537023429e-06,1.9538156986236568,0.9515845775604248,0.9515845775604248,0.0,96.89116668701172,105.0,21660.751953125,-0.0,1338.04296875,1.0,283.1662292480469,284.8404541015625,290.74822998046875,292.2053527832031,293.1499938964844,293.1499938964844,283.1499938964844,23297.763671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870214939117432,1.0,0.0,0.0,3.095001459121704,3.0950183868408203,6.391680358319718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4319.9091796875,0.0,918.3341064453124,1895.4371337890625,0.0,1509.873046875,0.7679965496063232,1.0,0.0,3.0,1.0,0.0
12050100,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.9990000128746032,0.5440326929092407,0.4318682849407196,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332092285156,0.9053489565849304,0.356695681810379,0.3383962512016296,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.8360480070114136,0.2796355485916137,0.1967369318008422,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.788676917552948,0.2334597557783126,0.2227643132209777,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.7527775764465332,0.2025850862264633,0.9195277690887452,285.6331787109375,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.24786376953125,285.6325988769531,1.0,0.4738688468933105,1.0,1.0,0.0,1.0,-2.532205104827881,2.5321998596191406,5.160084583621938e-06,1.9582390785217283,0.9563242793083192,0.9563242793083192,0.0,97.84188079833984,105.0,21814.29296875,-0.0,1349.353759765625,1.0,283.1659545898437,284.8230895996094,290.76275634765625,292.2290954589844,293.1499938964844,293.1499938964844,283.1499938964844,23933.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891745924949646,1.0,0.0,0.0,3.149915933609009,3.149933338165283,6.620506951549032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4331.4775390625,0.0,966.806884765625,1895.4371337890625,0.0,1526.3907470703125,0.7784914970397949,1.0,0.0,3.0,1.0,0.0
12050160,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.9990000128746032,0.5421867966651917,0.435146152973175,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.9041206240653992,0.3579965233802795,0.3396525681018829,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.8343220353126526,0.279868870973587,0.1969231814146042,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7871120572090149,0.2338420450687408,0.2231584042310714,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.7509155869483948,0.2025163918733596,0.919407069683075,285.6286926269531,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2466735839844,285.6285095214844,1.0,0.4754188358783722,1.0,1.0,0.0,1.0,-2.5382046699523926,2.5381994247436523,5.184584551898297e-06,1.9628909826278689,0.9609731435775756,0.9609731435775756,0.0,98.88683319091795,108.0,21953.306640625,-0.0,1361.4940185546875,1.0,283.1657409667969,284.8125915527344,290.776611328125,292.2510070800781,293.1499938964844,293.1499938964844,283.1499938964844,24324.697265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913679242134094,1.0,0.0,0.0,3.1884262561798096,3.188443899154663,6.78337869430834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4341.40771484375,0.0,1001.411865234375,1895.4371337890625,0.0,1543.3074951171875,0.790668785572052,1.0,0.0,3.0,1.0,0.0
12050220,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.9990000128746032,0.5401186347007751,0.438660979270935,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.9027602672576904,0.3592950701713562,0.3409116566181183,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.8324816823005676,0.2801012396812439,0.1971122175455093,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.7854225039482117,0.2342217415571212,0.2235540896654129,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.620849609375,0.7489402890205383,0.2024332731962204,0.9192408323287964,285.6206359863281,284.95001220703125,294.1996765136719,287.7683410644531,294.19830322265625,297.2455444335937,285.6202392578125,1.0,0.4770497977733612,1.0,1.0,0.0,1.0,-2.544443130493164,2.544437885284424,5.210122253629379e-06,1.9677280187606807,0.9653635621070862,0.9653635621070862,0.0,100.00835418701172,108.0,22112.9375,-0.0,1374.3251953125,1.0,283.1654968261719,284.79638671875,290.790771484375,292.27459716796875,293.1499938964844,293.1499938964844,283.1499938964844,24986.744140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936560869216919,1.0,0.0,0.0,3.243371725082397,3.2433900833129883,7.01918622780795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4353.05859375,0.0,1052.8604736328125,1895.4371337890625,0.0,1561.0523681640625,0.8011438846588135,1.0,0.0,3.0,1.0,0.0
12050280,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.9990000128746032,0.5378434062004089,0.4423860609531402,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.9012804627418518,0.3605923056602478,0.3421689569950104,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.8305420279502869,0.2803335189819336,0.1973009407520294,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174011230469,0.7836256623268127,0.2345994114875793,0.2239483445882797,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.7468675374984741,0.2023354768753051,0.919013500213623,285.6173095703125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2444152832031,285.6170654296875,1.0,0.4787475168704986,1.0,1.0,0.0,1.0,-2.550856590270996,2.550851345062256,5.236440756561933e-06,1.972699880599976,0.969778835773468,0.969778835773468,0.0,101.19878387451172,96.0,22248.40625,-0.0,1387.73974609375,1.0,283.1653137207031,284.78662109375,290.80426025390625,292.29656982421875,293.1499938964844,293.1499938964844,283.1499938964844,25411.013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959370374679565,1.0,0.0,0.0,3.282456398010254,3.282475233078003,7.189377129179775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4363.21923828125,0.0,1090.1622314453125,1895.4371337890625,0.0,1578.8377685546875,0.8132094144821167,1.0,0.0,3.0,1.0,0.0
12050340,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.9990000128746032,0.5356801748275757,0.441406786441803,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.903056502342224,0.3618715107440948,0.3433727920055389,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.831311047077179,0.2805497944355011,0.197451040148735,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.7846265435218811,0.2349598556756973,0.2242880016565323,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.7472535371780396,0.2022099494934082,0.91847163438797,285.6078796386719,284.95001220703125,294.2620849609375,287.7948913574219,294.2607116699219,297.2434387207031,285.60699462890625,1.0,0.4782678782939911,1.0,1.0,0.0,1.0,-2.551079750061035,2.551074504852295,5.2377490646904334e-06,1.9730699062347408,0.9740728735923768,0.9740728735923768,0.0,100.95846557617188,96.0,22367.443359375,-0.0,1386.9742431640625,1.0,283.1650695800781,284.7690734863281,290.8179931640625,292.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,26088.396484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982728838920593,1.0,0.0,0.0,3.337256669998169,3.337275981903076,7.431432322846376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4373.25634765625,0.0,1144.4605712890625,1895.4371337890625,0.0,1597.1495361328125,0.8236775994300842,1.0,0.0,3.0,1.0,0.0
12050400,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.9990000128746032,0.5342123508453369,0.4372982978820801,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.9071191549301147,0.3631368577480316,0.3445264995098114,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992736816406,0.8338862657546997,0.2807550132274627,0.1975659281015396,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.7874940633773804,0.2353091537952423,0.2245797961950302,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.7492790818214417,0.2020756602287292,0.9176833629608154,285.5991516113281,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2428283691406,285.5982971191406,1.0,0.4767576456069946,1.0,1.0,0.0,1.0,-2.547076940536499,2.547071695327759,5.221471838012803e-06,1.9700467586517327,0.9783132076263428,0.9783132076263428,0.0,99.7559585571289,84.0,22435.154296875,-0.0,1376.5975341796875,1.0,283.1648864746094,284.7549743652344,290.8299865722656,292.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,26526.201171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003986835479736,1.0,0.0,0.0,3.3760998249053955,3.376119613647461,7.605431733281875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4379.54541015625,0.0,1183.6922607421875,1895.4371337890625,0.0,1613.90087890625,0.8357962369918823,1.0,0.0,3.0,1.0,0.0
12050460,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58544921875,0.9990000128746032,0.5335474014282227,0.4307659566402435,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.9132772088050842,0.3643923699855804,0.3456471860408783,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857238769531,0.8379430174827576,0.2809526622295379,0.1976580619812011,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.791885495185852,0.23565174639225,0.2248406559228897,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.7526732683181763,0.2019508481025695,0.916786789894104,285.5855407714844,284.95001220703125,294.32550048828125,287.8214416503906,294.3240966796875,297.2425842285156,285.58428955078125,1.0,0.4743354916572571,1.0,1.0,0.0,1.0,-2.539926767349243,2.539921760559082,5.192307980905753e-06,1.9645699262619016,0.982414722442627,0.982414722442627,0.0,97.83580017089844,84.0,22496.6640625,-0.0,1359.1268310546875,1.0,283.1646423339844,284.7347412109375,290.8409118652344,292.3534545898437,293.1499938964844,293.1499938964844,283.1499938964844,27209.98046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022371292114258,1.0,0.0,0.0,3.429892063140869,3.429912567138672,7.849721441743895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4385.91845703125,0.0,1239.9959716796875,1895.4371337890625,0.0,1628.4530029296875,0.8460414409637451,1.0,0.0,3.0,1.0,0.0
12050520,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57489013671875,0.9990000128746032,0.5337456464767456,0.4221097528934479,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749816894531,0.9215264320373536,0.3656445443630218,0.3467396795749664,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751342773437,0.8434239029884338,0.2811474502086639,0.1977304220199585,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.7977087497711182,0.2359922528266906,0.2250760495662689,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.7574051022529602,0.2018511146306991,0.9158689975738524,285.5749816894531,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2427978515625,285.5738525390625,1.0,0.4711390733718872,1.0,1.0,0.0,1.0,-2.5301103591918945,2.5301051139831543,5.152329777047271e-06,1.9570136070251465,0.986474633216858,0.986474633216858,0.0,95.31842041015624,87.0,22521.7109375,-0.0,1335.8043212890625,1.0,283.1644897460937,284.7200012207031,290.85028076171875,292.3653869628906,293.1499938964844,293.1499938964844,283.1499938964844,27611.501953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036120891571045,1.0,0.0,0.0,3.465327262878418,3.4653480052948,8.012754051378579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4389.41259765625,0.0,1277.6644287109375,1895.4371337890625,0.0,1639.374755859375,0.8576401472091675,1.0,0.0,3.0,1.0,0.0
12050580,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.9990000128746032,0.5345144867897034,0.4165509045124054,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.9274659752845764,0.3669091761112213,0.3478696346282959,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.8471301794052124,0.2813538312911987,0.1978303492069244,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.8016766905784607,0.2363462895154953,0.2253493964672088,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.7605422139167786,0.2017968147993087,0.9152658581733704,285.5607604980469,284.95001220703125,294.3896484375,287.8478698730469,294.3882141113281,297.2433776855469,285.5598449707031,1.0,0.4695266485214233,1.0,1.0,0.0,1.0,-2.524500131607056,2.5244951248168945,5.129183591634501e-06,1.952507257461548,0.99040025472641,0.99040025472641,0.0,93.74093627929688,87.0,22582.14453125,-0.0,1321.961669921875,1.0,283.1642761230469,284.70001220703125,290.8598327636719,292.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,28313.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046230435371399,1.0,0.0,0.0,3.518906831741333,3.518928050994873,8.262449568974262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4394.7578125,0.0,1336.7049560546875,1895.4371337890625,0.0,1647.426513671875,0.8676770925521851,1.0,0.0,3.0,1.0,0.0
12050640,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9990000128746032,0.5352709889411926,0.412790834903717,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9319526553153992,0.3681877851486206,0.3490282893180847,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.8497642278671265,0.2815708518028259,0.1979501545429229,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.8045379519462585,0.2367113083600998,0.2256515771150589,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.7627291679382324,0.2017757296562194,0.914924383163452,285.5534362792969,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2439880371094,285.5528259277344,1.0,0.4684488475322723,1.0,1.0,0.0,1.0,-2.521467924118042,2.5214626789093018,5.116762167745037e-06,1.950105786323548,0.994348645210266,0.994348645210266,0.0,92.71256256103516,90.0,22649.86328125,-0.0,1313.7467041015625,1.0,283.16412353515625,284.6879272460937,290.86993408203125,292.3910217285156,293.1499938964844,293.1499938964844,283.1499938964844,28755.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705359697341919,1.0,0.0,0.0,3.555929660797119,3.5559515953063965,8.437224892077211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4400.3779296875,0.0,1378.1973876953125,1895.4371337890625,0.0,1653.3050537109375,0.8792694807052612,1.0,0.0,3.0,1.0,0.0
12050700,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.9990000128746032,0.535879909992218,0.4102453887462616,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.9354191422462464,0.3694776594638824,0.3502127826213836,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.8516511917114258,0.281795859336853,0.1980866342782974,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.8066312670707703,0.2370844781398773,0.2259759604930877,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.764250636100769,0.2017740756273269,0.9147624969482422,285.54400634765625,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2445678710937,285.54345703125,1.0,0.4678549468517303,1.0,1.0,0.0,1.0,-2.520189046859741,2.520183801651001,5.111474365548929e-06,1.9490656852722168,0.9982130527496338,0.9982130527496338,0.0,92.04655456542967,90.0,22744.861328125,-0.0,1309.2906494140625,1.0,283.1639099121094,284.672119140625,290.8819885253906,292.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,29453.71875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060969471931458,1.0,0.0,0.0,3.6082706451416016,3.608293056488037,8.687433705745207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4408.42333984375,0.0,1438.8157958984375,1895.4371337890625,0.0,1659.197265625,0.8891487717628479,1.0,0.0,3.0,1.0,0.0
12050760,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.9990000128746032,0.5362672805786133,0.4087760150432586,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396423339844,0.9379544854164124,0.3707790672779083,0.3514160215854645,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.8528479933738708,0.2820295989513397,0.1982350200414657,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.8080145120620728,0.2374655157327652,0.2263167202472686,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7651483416557312,0.2017827481031417,0.9147095680236816,285.5396423339844,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2450256347656,285.5393981933594,1.0,0.4676763415336609,1.0,1.0,0.0,1.0,-2.52039098739624,2.5203857421875,5.112200142320944e-06,1.9491742849349976,1.0,1.0,0.0,91.69454193115234,93.0,22835.935546875,-0.0,1308.03173828125,1.0,283.1637878417969,284.6628723144531,290.89483642578125,292.4247131347656,293.1499938964844,293.1499938964844,283.1499938964844,29917.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068842649459839,1.0,0.0,0.0,3.643179416656494,3.643202066421509,8.856342219587532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4415.8076171875,0.0,1480.1708984375,1895.4371337890625,0.0,1665.5003662109375,0.9004347920417786,1.0,0.0,3.0,1.0,0.0
12050820,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.9990000128746032,0.5363953709602356,0.4082205295562744,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.939696967601776,0.372090071439743,0.3526399135589599,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.8534505367279053,0.2822711169719696,0.198397010564804,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.8088063597679138,0.2378533631563186,0.2266744971275329,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.7655020952224731,0.2017953246831894,0.9147353172302246,285.5332946777344,284.95001220703125,294.5188903808594,287.8996276855469,294.5174560546875,297.245361328125,285.5330810546875,1.0,0.4678488671779632,1.0,1.0,0.0,1.0,-2.5218472480773926,2.5218422412872314,5.118019544170238e-06,1.9502553939819336,1.0,1.0,0.0,91.6068115234375,93.0,22945.943359375,-0.0,1309.4720458984375,1.0,283.1636047363281,284.650146484375,290.9089050292969,292.4447631835937,293.1499938964844,293.1499938964844,283.1499938964844,30720.791015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078677415847778,1.0,0.0,0.0,3.691817045211792,3.691840648651123,9.094391657527012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4425.0380859375,0.0,1540.2392578125,1895.4371337890625,0.0,1673.3885498046875,0.9094632267951964,1.0,0.0,3.0,1.0,0.0
12050880,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9990000128746032,0.5362443327903748,0.408470869064331,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.940736711025238,0.373410701751709,0.3538782596588135,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.8535205125808716,0.2825210988521576,0.1985688209533691,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.8090800046920776,0.2382479161024093,0.227044865489006,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.7653639316558838,0.2018080353736877,0.9148003458976746,285.53204345703125,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2455139160156,285.5321044921875,1.0,0.4683232307434082,1.0,1.0,0.0,1.0,-2.5243637561798096,2.5243585109710693,5.128149496158585e-06,1.9521573781967163,1.0,1.0,0.0,91.7498016357422,96.0,23050.779296875,-0.0,1313.230712890625,1.0,283.1634826660156,284.6440734863281,290.92291259765625,292.4644775390625,293.1499938964844,293.1499938964844,283.1499938964844,31233.48828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090043425559998,1.0,0.0,0.0,3.7224957942962646,3.722519636154175,9.2461669964905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4433.59375,0.0,1578.9571533203125,1895.4371337890625,0.0,1682.525390625,0.919772446155548,1.0,0.0,3.0,1.0,0.0
12050940,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.9990000128746032,0.5358052253723145,0.4094075560569763,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.9411855340003968,0.3747390508651733,0.3551335334777832,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.8531422019004822,0.2827785015106201,0.1987525075674057,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.8089191913604736,0.2386482208967209,0.2274291366338729,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7648075222969055,0.2018180787563324,0.9148967266082764,285.52838134765625,284.95001220703125,294.5834350585937,287.9246826171875,294.5820007324219,297.2455139160156,285.5284118652344,1.0,0.4690562486648559,1.0,1.0,0.0,1.0,-2.527794122695923,2.5277888774871826,5.142006102687446e-06,1.9547663927078247,1.0,1.0,0.0,92.0900421142578,96.0,23173.9140625,-0.0,1318.99072265625,1.0,283.163330078125,284.63409423828125,290.9374084472656,292.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,32001.142578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103747129440308,1.0,0.0,0.0,3.7679638862609854,3.767988204956055,9.473418458583184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4443.7470703125,0.0,1637.5247802734375,1895.4371337890625,0.0,1693.5704345703125,0.9280436038970948,1.0,0.0,3.0,1.0,0.0
12051000,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.9990000128746032,0.5350823402404785,0.4109418094158172,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.9411200284957886,0.376075267791748,0.3563993275165558,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.8523744940757751,0.2830438315868377,0.1989441215991974,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.8083784580230713,0.2390542328357696,0.2278229296207428,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.7638856768608093,0.2018239647150039,0.914998471736908,285.5294494628906,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24542236328125,285.52960205078125,1.0,0.4700087606906891,1.0,1.0,0.0,1.0,-2.531982660293579,2.531977415084839,5.158969997864915e-06,1.9579612016677856,1.0,1.0,0.0,92.60189056396484,99.0,23288.234375,-0.0,1326.4588623046875,1.0,283.1632080078125,284.6301574707031,290.95123291015625,292.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,32468.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118830680847168,1.0,0.0,0.0,3.795380115509033,3.79540491104126,9.611779887563898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4452.78173828125,0.0,1673.5303955078125,1895.4371337890625,0.0,1705.7645263671875,0.9376059770584106,1.0,0.0,3.0,1.0,0.0
12051060,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.9990000128746032,0.5340791344642639,0.4129789471626282,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.9406304359436036,0.3774155378341675,0.3576779663562774,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8512905836105347,0.2833141684532165,0.1991454511880874,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8075215220451355,0.2394637316465377,0.2282275110483169,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.7626640200614929,0.2018230259418487,0.9151052832603456,285.5275573730469,284.95001220703125,294.6475524902344,287.9490051269531,294.6461486816406,297.24517822265625,285.5276794433594,1.0,0.4711483120918274,1.0,1.0,0.0,1.0,-2.5368218421936035,2.536816596984864,5.178615992917912e-06,1.9616583585739136,1.0,1.0,0.0,93.26031494140624,99.0,23421.787109375,-0.0,1335.4051513671875,1.0,283.1630859375,284.6220092773437,290.96514892578125,292.5286865234375,293.1499938964844,293.1499938964844,283.1499938964844,33209.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135942578315735,1.0,0.0,0.0,3.8384618759155273,3.838487148284912,9.83122731668118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4463.2705078125,0.0,1731.1690673828125,1895.4371337890625,0.0,1719.6434326171875,0.9453351497650146,1.0,0.0,3.0,1.0,0.0
12051120,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.9990000128746032,0.5328115820884705,0.4154555797576904,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.9397701025009156,0.3787606954574585,0.3589628040790558,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.8499346971511841,0.2835902869701385,0.1993521749973297,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.8063833117485046,0.2398769557476043,0.2286383211612701,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7611830234527588,0.2018146216869354,0.9151944518089294,285.52984619140625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2449035644531,285.5301818847656,1.0,0.4724455773830414,1.0,1.0,0.0,1.0,-2.542189598083496,2.542184352874756,5.200458417675691e-06,1.9657628536224363,1.0,1.0,0.0,94.04747009277344,102.0,23544.2578125,-0.0,1345.6112060546875,1.0,283.1629943847656,284.6195678710937,290.9781799316406,292.5491027832031,293.1499938964844,293.1499938964844,283.04998779296875,33652.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153946161270142,1.0,0.0,0.0,3.86398196220398,3.8640077114105225,9.962387821360608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4555.615234375,0.0,1765.928466796875,1895.4371337890625,0.0,1734.2974853515625,0.9534882307052612,1.0,0.0,3.0,1.0,0.0
12051180,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.9990000128746032,0.5312349200248718,0.4183079302310943,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.9385973215103148,0.3800767362117767,0.3602520823478699,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.8483559489250183,0.2838423550128937,0.1995633095502853,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8050026297569275,0.240272045135498,0.2290540039539337,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.759487509727478,0.2017794847488403,0.9152572751045228,285.4957275390625,284.95001220703125,294.7109069824219,287.972412109375,294.70953369140625,297.2442932128906,285.4890441894531,1.0,0.4738757014274597,1.0,1.0,0.0,1.0,-2.547993898391724,2.5479886531829834,5.2241389312257525e-06,1.970205307006836,1.0,1.0,0.0,94.9465789794922,102.0,23857.30859375,-0.0,1356.900146484375,1.0,283.0932006835937,284.5675964355469,291.0223693847656,292.6531982421875,293.1499938964844,293.1499938964844,283.04998779296875,34267.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219163775444031,1.0,0.0,0.0,3.8990790843963614,3.899105310440064,1.014419012790313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4539.22705078125,0.0,1814.48779296875,1895.4371337890625,0.0,1787.8177490234375,0.9600474238395692,1.0,0.0,3.0,1.0,0.0
12051240,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.9990000128746032,0.5291493535041809,0.4216956496238708,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.9368820786476136,0.3812494277954101,0.3614473342895508,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8463726043701172,0.2839671075344085,0.1997140049934387,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8032103776931763,0.2405698746442794,0.2294094562530517,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7574185729026794,0.2016449272632599,0.9150205254554749,285.4617919921875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2422790527344,285.4610595703125,1.0,0.4754017293453216,1.0,1.0,0.0,1.0,-2.553824186325073,2.553818941116333,5.247994067758555e-06,1.974674820899964,1.0,1.0,0.0,95.98591613769533,105.0,24003.619140625,-0.0,1368.8800048828125,1.0,283.0672607421875,284.5323791503906,291.0323791503906,292.6520690917969,293.1499938964844,293.1499938964844,282.75,34644.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270269989967346,1.0,0.0,0.0,3.9205026626586914,3.920529127120972,1.0255971574224532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4783.6865234375,0.0,1844.561767578125,1895.4371337890625,0.0,1830.2205810546875,0.9652585983276368,1.0,0.0,3.0,1.0,0.0
12051300,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.9990000128746032,0.5266318321228027,0.4255082905292511,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.93475079536438,0.382331371307373,0.3625718951225281,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.8440892100334167,0.2840112447738647,0.1998180299997329,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8011021018028259,0.240801528096199,0.2297140955924987,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.7550596594810486,0.2014335244894027,0.9144958257675172,285.3540954589844,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.23956298828125,285.3337097167969,1.0,0.4769979119300842,1.0,1.0,0.0,1.0,-2.559617280960083,2.5596120357513428,5.271741429169197e-06,1.9791107177734373,1.0,1.0,0.0,97.13817596435548,105.0,24673.74609375,-0.0,1381.354736328125,1.0,282.852294921875,284.38494873046875,291.1200866699219,292.8959045410156,293.1499938964844,293.1499938964844,282.75,34958.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431102395057678,1.0,0.0,0.0,3.938199758529663,3.9382264614105225,1.0348770729251555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4693.376953125,0.0,1869.6536865234373,1895.4371337890625,0.0,1966.1478271484373,0.9693428874015808,1.0,0.0,3.0,1.0,0.0
12051360,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.9990000128746032,0.5231239795684814,0.4301235675811767,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9316997528076172,0.3830199539661407,0.3634299039840698,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.8411165475845337,0.283704549074173,0.199748009443283,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.798292875289917,0.2407614737749099,0.2298389822244644,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.7520681023597717,0.2009582072496414,0.9131388664245604,285.2460021972656,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.23321533203125,285.2431640625,1.0,0.4786122143268585,1.0,1.0,0.0,1.0,-2.564631223678589,2.564625740051269,5.292366040521301e-06,1.982964038848877,1.0,1.0,0.0,98.4783172607422,93.0,24848.291015625,-0.0,1393.69189453125,1.0,282.7748718261719,284.2826232910156,291.1109924316406,292.8315734863281,293.1499938964844,293.1499938964844,282.45001220703125,35194.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534210085868835,1.0,0.0,0.0,3.951515913009644,3.951542854309082,1.0418873443995835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4880.53857421875,0.0,1888.683349609375,1895.4371337890625,0.0,2055.1201171875,0.9725109338760376,1.0,0.0,3.0,1.0,0.0
12051420,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.9990000128746032,0.5195168256759644,0.430317610502243,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.9321721196174622,0.3836430609226227,0.3640682399272918,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8407024145126343,0.2833350896835327,0.1995264887809753,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7981018424034119,0.2406510412693023,0.2297822833061218,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.7513499855995178,0.2003825008869171,0.9108428359031676,285.1266174316406,284.95001220703125,294.8343505859375,288.0159606933594,294.8330078125,297.226806640625,285.1070861816406,1.0,0.4779817163944244,1.0,1.0,0.0,1.0,-2.5625550746917725,2.562549829483032,5.284086000756361e-06,1.981501102447509,1.0,1.0,0.0,98.46339416503906,93.0,25501.91796875,-0.0,1390.92724609375,1.0,282.5522766113281,284.1244812011719,291.155029296875,293.0108642578125,293.1499938964844,293.1499938964844,282.45001220703125,35378.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686850428581238,1.0,0.0,0.0,3.961800813674927,3.961827754974365,1.0473179372638697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4762.19091796875,0.0,1903.4693603515625,1895.4371337890625,0.0,2189.169921875,0.9749574661254884,1.0,0.0,3.0,1.0,0.0
