time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051480,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.5160471796989441,0.4276897013187408,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9347973465919496,0.3839948773384094,0.3644775748252868,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8418315649032593,0.2827272415161133,0.1991525590419769,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7994972467422485,0.2403433173894882,0.2295450717210769,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7519814968109131,0.1996111273765564,0.9076469540596008,285.0258483886719,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.2185363769531,285.0224914550781,1.0,0.4762374758720398,1.0,1.0,0.0,1.0,-2.5553231239318848,2.5553178787231445,5.2543550737027545e-06,1.9759340286254885,1.0,1.0,0.0,97.5503387451172,81.0,25636.283203125,-0.0,1377.603515625,1.0,282.4754333496094,284.02447509765625,291.11676025390625,292.9023742675781,293.1499938964844,293.1499938964844,282.1499938964844,35520.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759851813316345,1.0,0.0,0.0,3.969737529754639,3.969764471054077,1.0515183248571702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4947.54443359375,0.0,1914.931884765625,1895.4371337890625,0.0,2254.16943359375,0.9768453240394592,1.0,0.0,3.0,1.0,0.0
12051540,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.5133934617042542,0.4226855635643005,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9393681883811952,0.3843947649002075,0.3648020029067993,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8443982005119324,0.2821640074253082,0.1987211108207702,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8023433089256287,0.2400490641593933,0.2292237430810928,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7538653016090393,0.1988430172204971,0.90400493144989,284.9148864746094,284.95001220703125,294.893798828125,288.0358581542969,294.8925170898437,297.2115783691406,284.8956604003906,1.0,0.4735147356986999,1.0,1.0,0.0,1.0,-2.5444252490997314,2.544420003890991,5.209607024880825e-06,1.9674909114837649,0.9992642402648926,0.9992642402648926,0.0,95.919189453125,81.0,26328.9140625,-0.0,1356.55224609375,1.0,282.2518005371094,283.8681030273437,291.1475524902344,293.0592956542969,293.1499938964844,293.1499938964844,282.1499938964844,35637.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877916693687439,1.0,0.0,0.0,3.975788354873657,3.975815773010254,1.0547263400439988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4822.46044921875,0.0,1923.7730712890625,1895.4371337890625,0.0,2360.371337890625,0.9782782793045044,1.0,0.0,3.0,1.0,0.0
12051600,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9990000128746032,0.5111991167068481,0.41568723320961,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.9455351829528807,0.3845976889133453,0.3650000989437103,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8482140898704529,0.28143310546875,0.1982096582651138,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8064276576042175,0.2396171241998672,0.2288028746843338,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7568637728691101,0.1979683190584182,0.8999612927436829,284.81158447265625,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2035217285156,284.8078308105469,1.0,0.4699448943138122,1.0,1.0,0.0,1.0,-2.530281543731689,2.5302765369415283,5.151820460014278e-06,1.9565333127975464,0.9972171187400818,0.9972171187400818,0.0,93.70262145996094,69.0,26398.994140625,-0.0,1329.04833984375,1.0,282.1755676269531,283.766845703125,291.1075744628906,292.9418029785156,293.1499938964844,293.1499938964844,281.8500061035156,35791.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921473383903503,1.0,0.0,0.0,3.978652715682984,3.978679895401001,1.05624667412485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5009.2421875,0.0,1928.7684326171875,1895.4371337890625,0.0,2399.85791015625,0.9790188074111938,1.0,0.0,3.0,1.0,0.0
12051660,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.9990000128746032,0.5099486112594604,0.4067364335060119,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.9533217549324036,0.3848713934421539,0.365159124135971,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.853446900844574,0.2807678282260895,0.1976731270551681,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.8117243051528931,0.2392220348119735,0.2283391952514648,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.7611305713653564,0.1971483081579208,0.8957997560501099,284.6971435546875,284.95001220703125,294.951416015625,288.05426025390625,294.9501342773437,297.197021484375,284.67755126953125,1.0,0.465645283460617,1.0,1.0,0.0,1.0,-2.5135202407836914,2.513514995574951,5.083707037556451e-06,1.9435193538665767,0.994534432888031,0.994534432888031,0.0,90.95719909667967,69.0,27043.29296875,-0.0,1296.312255859375,1.0,281.95172119140625,283.6083374023437,291.1402282714844,293.0955505371094,293.1499938964844,293.1499938964844,281.8500061035156,35909.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015017509460449,1.0,0.0,0.0,3.979795217514038,3.9798226356506334,1.0568534207777702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4877.5771484375,0.0,1931.230712890625,1895.4371337890625,0.0,2485.16357421875,0.9793344140052797,1.0,0.0,3.0,1.0,0.0
12051720,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.593505859375,0.9990000128746032,0.5092612504959106,0.396162211894989,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.9622975587844848,0.3849712610244751,0.3652186095714569,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943908691406,0.8599792718887329,0.279955506324768,0.1970750987529754,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.8179765343666077,0.2387112826108932,0.2278028428554535,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59552001953125,0.7665814757347107,0.1962640732526779,0.8914733529090881,284.59381103515625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.18963623046875,284.58990478515625,1.0,0.4607059955596924,1.0,1.0,0.0,1.0,-2.494329929351806,2.494324922561645,5.006305855204118e-06,1.928627252578736,0.9910337328910828,0.9910337328910828,0.0,87.80081939697266,87.0,27075.984375,-0.0,1259.2689208984375,1.0,281.87567138671875,283.5098571777344,291.10479736328125,292.979736328125,293.1499938964844,293.1499938964844,281.54998779296875,36056.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040486574172974,1.0,0.0,0.0,3.977738618850708,3.9777657985687256,1.0557613450146164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5070.55712890625,0.0,1929.7374267578125,1895.4371337890625,0.0,2508.49853515625,0.9789693355560304,1.0,0.0,3.0,1.0,0.0
12051780,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4843444824219,0.9990000128746032,0.5088869333267212,0.3941909372806549,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853820800781,0.964075207710266,0.3851913511753082,0.3653680980205536,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.8606300950050354,0.2792529165744781,0.1965449899435043,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906311035156,0.8187514543533325,0.2382835745811462,0.2273516505956649,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936218261719,0.7667739987373352,0.1954879462718963,0.8877050876617432,284.4857482910156,284.95001220703125,295.0068359375,288.07110595703125,295.005615234375,297.18377685546875,284.4671630859375,1.0,0.4597383439540863,1.0,1.0,0.0,1.0,-2.4864044189453125,2.486399412155152,4.973689556209138e-06,1.9220494031906128,0.9869918823242188,0.9869918823242188,0.0,87.05803680419922,87.0,27871.01953125,-0.0,1246.5145263671875,1.0,281.652099609375,283.3602294921875,291.142333984375,293.1402282714844,293.1499938964844,293.1499938964844,281.54998779296875,36165.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122060894966125,1.0,0.0,0.0,3.9742064476013184,3.974233627319336,1.0538871038079378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4944.1376953125,0.0,1926.014404296875,1895.4371337890625,0.0,2583.523681640625,0.97822368144989,1.0,0.0,3.0,1.0,0.0
12051840,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923034667969,0.9990000128746032,0.507114589214325,0.3980078399181366,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.961037814617157,0.3852791786193847,0.3655312061309814,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3929748535156,0.8571732044219971,0.2784380912780761,0.1960328221321106,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3933410644531,0.8157863020896912,0.2377732247114181,0.2269351780414581,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3938903808594,0.7633246779441833,0.1946522146463394,0.8842394351959229,284.3925170898437,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1763916015625,284.3900146484375,1.0,0.460529625415802,1.0,1.0,0.0,1.0,-2.4858968257904053,2.485891819000244,4.97130031362758e-06,1.9214707612991333,0.9822480082511902,0.9822480082511902,0.0,87.92962646484375,105.0,28067.470703125,-0.0,1249.597900390625,1.0,281.5760498046875,283.2709350585937,291.11480712890625,293.0386047363281,293.1499938964844,293.1499938964844,281.25,36305.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145789504051208,1.0,0.0,0.0,3.967600584030152,3.967628002166748,1.0503865723876515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5151.009765625,0.0,1918.53515625,1895.4371337890625,0.0,2605.4228515625,0.9768276214599608,1.0,0.0,3.0,1.0,0.0
12051900,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29443359375,0.9990000128746032,0.5040473341941833,0.4059454202651977,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2956237792969,0.9545592069625854,0.385479599237442,0.3657591342926025,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987670898437,0.851026713848114,0.2777219116687774,0.1955659687519073,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3007202148437,0.8101799488067627,0.2373324930667877,0.2265717089176178,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036193847656,0.7574557662010193,0.1938522458076477,0.8809770345687866,284.29595947265625,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1698608398437,284.2782897949219,1.0,0.4628689587116241,1.0,1.0,0.0,1.0,-2.490780830383301,2.4907760620117188,4.99052703162306e-06,1.925082802772522,0.977060317993164,0.977060317993164,0.0,89.97523498535156,105.0,28941.318359375,-0.0,1264.207275390625,1.0,281.3529663085937,283.1312255859375,291.1593322753906,293.214599609375,293.1499938964844,293.1499938964844,281.25,36407.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233378529548645,1.0,0.0,0.0,3.959675073623657,3.959702253341675,1.046194370246667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5031.43994140625,0.0,1909.064697265625,1895.4371337890625,0.0,2686.519775390625,0.9750851392745972,1.0,0.0,3.0,1.0,0.0
12051960,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20928955078125,0.9990000128746032,0.4991650581359863,0.4175115525722503,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2094421386719,0.9449273347854614,0.3855376839637756,0.3659755289554596,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098388671875,0.8427704572677612,0.2768884897232055,0.1950990110635757,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2100830078125,0.8020970821380615,0.2368008494377136,0.2262150794267654,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21051025390625,0.7496780753135681,0.1929282993078231,0.8776199817657471,284.20947265625,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.16180419921875,284.2079162597656,1.0,0.4665129482746124,1.0,1.0,0.0,1.0,-2.499907970428467,2.4999029636383057,5.026924554840662e-06,1.932021260261536,0.9711702466011048,0.9711702466011048,0.0,93.09519958496094,108.0,29217.384765625,-0.0,1288.65576171875,1.0,281.27593994140625,283.0476379394531,291.1376037597656,293.1252136230469,293.1499938964844,293.1499938964844,280.95001220703125,36546.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826873242855072,1.0,0.0,0.0,3.948619842529297,3.9486470222473145,1.04036064385582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5248.67041015625,0.0,1895.8885498046875,1895.4371337890625,0.0,2719.358154296875,0.9726859927177428,1.0,0.0,3.0,1.0,0.0
12052020,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11669921875,0.9990000128746032,0.4932340681552887,0.427032470703125,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181945800781,0.937038242816925,0.385678619146347,0.3661799728870392,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213684082031,0.8361705541610718,0.2761316895484924,0.1946251690387725,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1232604980469,0.795464277267456,0.2363147288560867,0.225839227437973,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1262512207031,0.7433332800865173,0.1919725984334945,0.8739007711410522,284.11846923828125,284.95001220703125,295.11004638671875,288.0994873046875,295.1089782714844,297.1546936035156,284.10107421875,1.0,0.4690013229846954,1.0,1.0,0.0,1.0,-2.506113290786743,2.506108283996582,5.052049345977139e-06,1.9368934631347656,0.9648591876029968,0.9648591876029968,0.0,95.68775939941406,108.0,30095.5390625,-0.0,1307.380615234375,1.0,281.0541687011719,282.9130249023437,291.1825866699219,293.3069763183594,293.1499938964844,293.1499938964844,280.95001220703125,36648.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367308378219604,1.0,0.0,0.0,3.936241149902344,3.936268329620361,1.0338479796700994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5129.3193359375,0.0,1880.786865234375,1895.4371337890625,0.0,2811.1875,0.969940423965454,1.0,0.0,3.0,1.0,0.0
12052080,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317687988281,0.9990000128746032,0.4865375459194183,0.4358540773391723,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.031982421875,0.9297603964805604,0.3856521248817444,0.366305410861969,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.8301700949668884,0.2752432525157928,0.194107785820961,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0327453613281,0.7893847823143005,0.2357214838266372,0.2254090905189514,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03326416015625,0.7374786138534546,0.1908587515354156,0.8696545958518982,284.0320129394531,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1463928222656,284.02996826171875,1.0,0.471306711435318,1.0,1.0,0.0,1.0,-2.510613203048706,2.510607957839966,5.0701742111414205e-06,1.940357685089112,0.9577828049659728,0.9577828049659728,0.0,98.09313201904295,111.0,30324.173828125,-0.0,1323.2708740234375,1.0,280.97711181640625,282.8294372558594,291.1588134765625,293.216552734375,293.1499938964844,293.1499938964844,280.6499938964844,36799.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411664962768555,1.0,0.0,0.0,3.920559883117676,3.920586824417114,1.025627057060774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5348.41943359375,0.0,1861.9525146484373,1895.4371337890625,0.0,2852.615478515625,0.966493546962738,1.0,0.0,3.0,1.0,0.0
12052140,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93414306640625,0.9914520382881165,0.4802311658859253,0.4351482689380646,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.918049931526184,0.3856779336929321,0.3664805293083191,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.8210389018058777,0.2744078338146209,0.1936346888542175,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412536621094,0.7800406217575073,0.2351498305797577,0.2250271141529083,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444885253906,0.7288591861724854,0.1897019147872924,0.8653457164764404,283.9361572265625,284.95001220703125,295.1572570800781,288.1107788085937,295.15625,297.1392822265625,283.9176330566406,1.0,0.4729772508144378,1.0,1.0,0.0,1.0,-2.5040624141693115,2.5040574073791504,5.044127192377346e-06,1.9354828596115112,0.950211226940155,0.950211226940155,0.0,101.73863220214844,111.0,31102.21875,-0.0,1330.51025390625,1.0,280.7560119628906,282.6923828125,291.1986389160156,293.3905944824219,293.1499938964844,293.1499938964844,280.6499938964844,36914.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851324737071991,1.0,0.0,0.0,3.903152465820313,3.903179168701172,1.0165396133743343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5219.79833984375,0.0,1840.787353515625,1895.4371337890625,0.0,2947.679931640625,0.9626389741897584,1.0,0.0,3.0,1.0,0.0
12052200,296.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372802734375,0.9770255088806152,0.4751951694488525,0.4303035736083984,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8374938964844,0.9044915437698364,0.3854955434799194,0.3665899336338043,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.83807373046875,0.8098343014717102,0.2734055519104004,0.1931322067975998,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83843994140625,0.7689659595489502,0.2344400584697723,0.2246120274066925,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8391418457031,0.7185492515563965,0.1884196102619171,0.8607764840126038,283.8375549316406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1313171386719,283.8352355957031,1.0,0.4738177955150604,1.0,1.0,0.0,1.0,-2.486961841583252,2.48695707321167,4.981134679837851e-06,1.92517614364624,0.9417186379432678,0.9417186379432678,0.0,106.36184692382812,114.0,31167.6796875,-0.0,1331.435791015625,1.0,280.67791748046875,282.602783203125,291.16925048828125,293.2883605957031,293.1499938964844,293.1499938964844,280.3500061035156,37090.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855545163154602,1.0,0.0,0.0,3.8817696571350098,3.88179612159729,1.005432181955257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5431.18359375,0.0,1815.3116455078125,1895.4371337890625,0.0,2987.232666015625,0.9579450488090516,1.0,0.0,3.0,1.0,0.0
12052260,296.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7348327636719,0.9679484367370604,0.4712848365306854,0.4264645874500274,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73638916015625,0.8981591463088989,0.3853901624679565,0.3665785789489746,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7398376464844,0.8034714460372925,0.2724797427654266,0.1925501674413681,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.7631627321243286,0.233778640627861,0.2240820080041885,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451171875,0.7124397158622742,0.1872092187404632,0.8557289242744446,283.7367858886719,284.95001220703125,295.201171875,288.1199645996094,295.2002258300781,297.1248779296875,283.71807861328125,1.0,0.4747247099876404,1.0,1.0,0.0,1.0,-2.479501485824585,2.479496479034424,4.94553250973695e-06,1.9164040088653564,0.9327582120895386,0.9327582120895386,0.0,108.69795989990234,114.0,31906.49609375,-0.0,1329.6177978515625,1.0,280.4584045410156,282.4678649902344,291.20123291015625,293.4477844238281,293.1499938964844,293.1499938964844,280.3500061035156,37233.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646966218948364,1.0,0.0,0.0,3.8583264350891113,3.858352899551392,9.933247611115803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5297.48291015625,0.0,1787.2808837890625,1895.4371337890625,0.0,3073.0595703125,0.9527423977851868,1.0,0.0,3.0,1.0,0.0
12052320,296.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6375732421875,0.9579915404319764,0.467492014169693,0.4231234490871429,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6378479003906,0.8912334442138672,0.3851227164268493,0.3665112257003784,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385192871094,0.7964751124382019,0.2714267075061798,0.1919431984424591,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.638916015625,0.7569509744644165,0.2330162227153778,0.2235246449708938,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6396789550781,0.7055344581604004,0.1859564185142517,0.8507643938064575,283.637939453125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1175231933594,283.6347045898437,1.0,0.4751978516578674,1.0,1.0,0.0,1.0,-2.468043565750122,2.46803879737854,4.899834493699018e-06,1.9074804782867432,0.9229303002357484,0.9229303002357484,0.0,111.42569732666016,117.0,31972.080078125,-0.0,1326.9327392578125,1.0,280.37908935546875,282.37860107421875,291.1689758300781,293.3392639160156,293.1499938964844,293.1499938964844,280.04998779296875,37446.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679692149162292,1.0,0.0,0.0,3.830533266067505,3.830559253692627,9.790654758035089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5506.48291015625,0.0,1754.8082275390625,1895.4371337890625,0.0,3103.760498046875,0.9465946555137634,1.0,0.0,3.0,1.0,0.0
12052380,296.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5396728515625,0.948918640613556,0.4640763103961944,0.4200466573238373,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5411071777344,0.8853926062583923,0.3849563300609588,0.366431325674057,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5445556640625,0.7904382944107056,0.2704665064811706,0.1913316249847412,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464782714844,0.7516852021217346,0.2323170155286789,0.2229524254798889,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5498352050781,0.6993986368179321,0.1847913712263107,0.8458925485610962,283.54156494140625,284.95001220703125,295.241455078125,288.1269226074219,295.2406005859375,297.1116638183594,283.5229187011719,1.0,0.4754949510097503,1.0,1.0,0.0,1.0,-2.4569737911224365,2.4569690227508545,4.855832685279893e-06,1.898828625679016,0.9127087593078612,0.9127087593078612,0.0,113.80838775634766,117.0,32665.337890625,-0.0,1323.28662109375,1.0,280.1615905761719,282.24969482421875,291.1988220214844,293.4936218261719,293.1499938964844,293.1499938964844,280.04998779296875,37611.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761230707168579,1.0,0.0,0.0,3.799702405929565,3.799728155136109,9.6336850674561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5372.7587890625,0.0,1718.7347412109375,1895.4371337890625,0.0,3180.238037109375,0.9398107528686525,1.0,0.0,3.0,1.0,0.0
12052440,296.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432373046875,0.9402728080749512,0.4605094790458679,0.4170055091381073,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4435119628906,0.8801516890525818,0.3846465647220611,0.3662960827350616,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.44415283203125,0.7849353551864624,0.2693946659564972,0.190691664814949,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4445495605469,0.7469532489776611,0.2315314412117004,0.2223463356494903,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4453125,0.6937584280967712,0.1835851520299911,0.8410391211509705,283.443603515625,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1049194335937,283.4403991699219,1.0,0.4756524562835693,1.0,1.0,0.0,1.0,-2.445830821990967,2.4458260536193848,4.811816324945539e-06,1.890156626701355,0.90159410238266,0.90159410238266,0.0,116.00109100341795,120.0,32712.142578125,-0.0,1318.7708740234375,1.0,280.0804748535156,282.1617431640625,291.1672668457031,293.3841857910156,293.1499938964844,293.1499938964844,279.75,37869.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787254691123962,1.0,0.0,0.0,3.764368057250977,3.764393568038941,9.455346230424766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5578.95263671875,0.0,1678.597412109375,1895.4371337890625,0.0,3204.63525390625,0.9319329261779784,1.0,0.0,3.0,1.0,0.0
12052500,296.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3506164550781,0.9322453737258912,0.4572069942951202,0.4140587747097015,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3519287109375,0.8755356669425964,0.3844471871852875,0.3661633729934692,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3553771972656,0.7799994349479675,0.2684214413166046,0.1900563240051269,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35723876953125,0.7427510619163513,0.2308164983987808,0.2217388898134231,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3606262207031,0.6886357665061951,0.1824597120285034,0.8362806439399719,283.3524780273437,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.09967041015625,283.3340148925781,1.0,0.4757116436958313,1.0,1.0,0.0,1.0,-2.434919595718384,2.4349148273468018,4.7688545237178914e-06,1.881632328033448,0.890160322189331,0.890160322189331,0.0,117.99029541015624,120.0,33356.5625,-0.0,1313.7158203125,1.0,279.86572265625,282.0400390625,291.1958923339844,293.5345458984375,293.1499938964844,293.1499938964844,279.75,38058.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861337900161743,1.0,0.0,0.0,3.7247474193573,3.724772691726685,9.257356055059064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5445.89794921875,0.0,1633.6490478515625,1895.4371337890625,0.0,3274.032958984375,0.9232947826385498,1.0,0.0,3.0,1.0,0.0
12052560,296.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545166015625,0.9245611429214478,0.453718900680542,0.4110949039459228,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2547302246094,0.87125164270401,0.3841143250465393,0.3659920394420624,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2554016113281,0.7753687500953674,0.2673427164554596,0.1894019544124603,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2557678222656,0.7388371825218201,0.2300237864255905,0.2211112082004547,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25653076171875,0.6838083863258362,0.1812909841537475,0.8315467834472656,283.2548217773437,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.09356689453125,283.2518310546875,1.0,0.475693017244339,1.0,1.0,0.0,1.0,-2.423926591873169,2.423921823501587,4.725836788566085e-06,1.87307870388031,0.8777976036071777,0.8777976036071777,0.0,119.88003540039062,123.0,33374.90234375,-0.0,1308.1749267578125,1.0,279.7815856933594,281.952880859375,291.1656494140625,293.42559814453125,293.1499938964844,293.1499938964844,280.04998779296875,38372.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883079886436462,1.0,0.0,0.0,3.680651426315308,3.680676221847534,9.039463293447624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5018.13037109375,0.0,1585.43798828125,1895.4371337890625,0.0,3294.380615234375,0.913430154323578,1.0,0.0,3.0,1.0,0.0
12052620,296.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32763671875,0.9175289869308472,0.4507189989089966,0.4082280099391937,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3263854980469,0.8674282431602478,0.3840378820896148,0.3658473193645477,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3228454589844,0.7711666822433472,0.266482800245285,0.1887659430503845,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.32098388671875,0.7352958917617798,0.2293924838304519,0.220499500632286,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.6793787479400635,0.1802691519260406,0.8269391655921936,283.3257751464844,284.95001220703125,295.31011962890625,288.1336364746094,295.3094177246094,297.0899658203125,283.3448791503906,1.0,0.4756281077861786,1.0,1.0,0.0,1.0,-2.413270950317383,2.413266181945801,4.684238319896394e-06,1.8647375106811523,0.8675203919410706,0.8675203919410706,0.0,121.62023162841795,123.0,32466.251953125,-0.0,1302.4581298828125,1.0,279.9672241210937,282.0671081542969,291.0436096191406,293.09014892578125,293.1499938964844,293.1499938964844,280.04998779296875,38495.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732919692993164,1.0,0.0,0.0,3.631651163101196,3.6316754817962646,8.800382715890009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5058.03271484375,0.0,1531.427734375,1895.4371337890625,0.0,3153.68896484375,0.9029149413108826,1.0,0.0,3.0,1.0,0.0
12052680,296.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4400939941406,0.9125667214393616,0.4486890733242035,0.406075656414032,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4397277832031,0.8650646209716797,0.384577065706253,0.3661384582519531,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.43865966796875,0.768351137638092,0.2661592662334442,0.188405230641365,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.43804931640625,0.7329139709472656,0.2291693389415741,0.2201621681451797,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4368591308594,0.6762171983718872,0.1796191930770874,0.8234885334968567,283.4395446777344,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.09228515625,283.4446716308594,1.0,0.4756732583045959,1.0,1.0,0.0,1.0,-2.406043291091919,2.406038761138916,4.655990323954029e-06,1.859004259109497,0.8586704134941101,0.8586704134941101,0.0,122.8878173828125,126.0,32091.091796875,0.0,1298.958740234375,1.0,280.0501403808594,282.1806945800781,291.0185546875,293.0825500488281,293.1499938964844,293.1499938964844,280.3500061035156,38495.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596116304397583,1.0,0.0,0.0,3.586597681045532,3.5866215229034424,8.583385806559818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4854.0634765625,0.0,1482.114990234375,1895.4371337890625,0.0,3025.362548828125,0.8927288055419922,1.0,0.0,3.0,1.0,0.0
12052740,296.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5484924316406,0.9089748859405518,0.4469265341758728,0.4044134020805359,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472717285156,0.8637117743492126,0.3853662610054016,0.3668000698089599,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5433959960937,0.766525149345398,0.2660755813121795,0.1882921904325485,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5414123535156,0.7313650846481323,0.22914519906044,0.2200854420661926,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5375671386719,0.6740142107009888,0.1791839599609375,0.8212522268295288,283.5465393066406,284.95001220703125,295.337890625,288.1331481933594,295.3372802734375,297.09698486328125,283.56719970703125,1.0,0.4758907854557037,1.0,1.0,0.0,1.0,-2.401923179626465,2.401918411254883,4.639915459847543e-06,1.855729937553405,0.8502650856971741,0.8502650856971741,0.0,123.86162567138672,126.0,31210.216796875,0.0,1297.996826171875,1.0,280.2573547363281,282.3247375488281,290.9696350097656,292.8783264160156,293.1499938964844,293.1499938964844,280.3500061035156,38489.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410212993621826,1.0,0.0,0.0,3.538975477218628,3.53899884223938,8.356961416211561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4932.634765625,0.0,1431.182861328125,1895.4371337890625,0.0,2851.2587890625,0.8823538422584534,1.0,0.0,3.0,1.0,0.0
12052800,296.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67205810546875,0.9063101410865784,0.4456672370433807,0.4031173586845398,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67169189453125,0.8630635142326355,0.386534720659256,0.3677634298801422,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6704406738281,0.7653998136520386,0.2663333415985107,0.1883826553821563,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7304139137268066,0.2293979972600937,0.2202312797307968,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683654785156,0.672516942024231,0.1790221333503723,0.8200850486755371,283.67144775390625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.1050109863281,283.677490234375,1.0,0.4763025045394897,1.0,1.0,0.0,1.0,-2.400400161743164,2.400395393371582,4.63386550109135e-06,1.8544573783874512,0.843076765537262,0.843076765537262,0.0,124.6503448486328,129.0,30872.9140625,0.0,1299.3968505859375,1.0,280.3478088378906,282.4490966796875,290.997802734375,292.9511108398437,293.1499938964844,293.1499938964844,280.6499938964844,38387.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283775448799133,1.0,0.0,0.0,3.4957377910614014,3.495760679244995,8.154005399774178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4762.3544921875,0.0,1385.331787109375,1895.4371337890625,0.0,2733.34716796875,0.8726385831832886,1.0,0.0,3.0,1.0,0.0
12052860,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7782897949219,0.9019631743431092,0.443230926990509,0.401470273733139,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7771911621094,0.8607543706893921,0.3865503370761871,0.368335485458374,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7734375,0.7626709342002869,0.2654425501823425,0.1881752163171768,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7715148925781,0.7279461622238159,0.2284789383411407,0.2199393212795257,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76776123046875,0.6693156957626343,0.1776902079582214,0.8168662190437317,283.77642822265625,284.95001220703125,295.3614807128906,288.1303100585937,295.3609619140625,297.1015625,283.79644775390625,1.0,0.4766554236412048,1.0,1.0,0.0,1.0,-2.3946571350097656,2.3946526050567627,4.612020802596817e-06,1.8501615524291992,0.836196780204773,0.836196780204773,0.0,126.16023254394533,129.0,30037.685546875,0.0,1298.66455078125,1.0,280.5521240234375,282.5892639160156,290.9783935546875,292.7983703613281,293.1499938964844,293.1499938964844,280.6499938964844,38323.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812673032283783,1.0,0.0,0.0,3.451986074447632,3.4520087242126465,7.951176712595043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4840.9453125,0.0,1340.2659912109375,1895.4371337890625,0.0,2587.83056640625,0.8629942536354065,1.0,0.0,3.0,1.0,0.0
12052920,296.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.8972609639167786,0.4415039122104645,0.3997450470924377,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.8579810261726379,0.3871249854564667,0.3687388598918915,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946838378906,0.759476363658905,0.265087753534317,0.1878323704004287,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.7249562740325928,0.2280215471982956,0.2194092273712158,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89276123046875,0.665504515171051,0.176789790391922,0.8124134540557861,283.8955993652344,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.1031188964844,283.9009094238281,1.0,0.4769036471843719,1.0,1.0,0.0,1.0,-2.3866660594940186,2.3866612911224365,4.581132543535205e-06,1.843869924545288,0.8304459452629089,0.8304459452629089,0.0,127.84674072265624,132.0,29677.55078125,0.0,1295.9697265625,1.0,280.646240234375,282.7150573730469,291.0180358886719,292.8916931152344,293.1499938964844,293.1499938964844,280.95001220703125,38169.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030543923377991,1.0,0.0,0.0,3.413129568099976,3.413151741027832,7.773182915116195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4686.0185546875,0.0,1300.44287109375,1895.4371337890625,0.0,2499.384033203125,0.8542217016220093,1.0,0.0,3.0,1.0,0.0
12052980,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.8936544060707092,0.4399332404136657,0.3983218073844909,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99420166015625,0.8562240600585938,0.3879186809062958,0.3694384098052978,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9904479980469,0.7572923898696899,0.2649775445461273,0.1877134591341018,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.7228593230247498,0.227813258767128,0.2191540598869323,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848327636719,0.6627358198165894,0.1761586517095565,0.8092656135559082,283.9933776855469,284.95001220703125,295.3842468261719,288.1273193359375,295.3837280273437,297.1070556640625,284.01318359375,1.0,0.4772472381591797,1.0,1.0,0.0,1.0,-2.381561756134033,2.3815572261810303,4.561433797789505e-06,1.8398370742797847,0.8249408006668091,0.8249408006668091,0.0,129.1643829345703,132.0,28911.908203125,0.0,1295.2276611328125,1.0,280.84722900390625,282.8523254394531,291.0009460449219,292.7508850097656,293.1499938964844,293.1499938964844,280.95001220703125,38065.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900806069374084,1.0,0.0,0.0,3.3742947578430176,3.374316692352295,7.597301419082214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4760.66552734375,0.0,1261.809326171875,1895.4371337890625,0.0,2381.1025390625,0.8456765413284302,1.0,0.0,3.0,1.0,0.0
12053040,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153564453125,0.8908774256706238,0.4387958943843841,0.3971692621707916,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11505126953125,0.8552269339561462,0.3890614509582519,0.3703999817371368,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11383056640625,0.7558678388595581,0.2651955187320709,0.187787726521492,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131591796875,0.7214594483375549,0.2279049903154373,0.2191471457481384,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117553710937,0.6607840061187744,0.1758258640766143,0.80732661485672,284.1147766113281,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1141967773437,284.12060546875,1.0,0.4777300953865051,1.0,1.0,0.0,1.0,-2.379078865051269,2.3790743350982666,4.5517781472881325e-06,1.8378267288208008,0.8206695914268494,0.8206695914268494,0.0,130.2196502685547,135.0,28609.021484375,0.0,1296.5472412109375,1.0,280.94451904296875,282.9807434082031,291.037841796875,292.8447265625,293.1499938964844,293.1499938964844,281.25,37870.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825940847396851,1.0,0.0,0.0,3.3412530422210693,3.3412744998931885,7.449241365975467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4617.97900390625,0.0,1228.849853515625,1895.4371337890625,0.0,2313.462158203125,0.8381626009941101,1.0,0.0,3.0,1.0,0.0
12053100,296.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137145996094,0.8885257840156555,0.4376516044139862,0.3961782455444336,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127990722656,0.8546308875083923,0.3902693092823028,0.3715390861034393,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091064453125,0.7548595070838928,0.265497475862503,0.1879951059818267,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.207275390625,0.7204597592353821,0.2281057089567184,0.2193218767642974,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035217285156,0.6593242883682251,0.1756303906440735,0.8063229322433472,284.2119445800781,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.12176513671875,284.23162841796875,1.0,0.4783656299114227,1.0,1.0,0.0,1.0,-2.3785083293914795,2.378503799438477,4.549521236185683e-06,1.8373432159423828,0.8166217803955078,0.8166217803955078,0.0,131.1713409423828,135.0,27905.859375,0.0,1299.724365234375,1.0,281.1427917480469,283.1147155761719,291.01776123046875,292.70758056640625,293.1499938964844,293.1499938964844,281.25,37732.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714303731918335,1.0,0.0,0.0,3.3089077472686768,3.3089287281036377,7.305712870220304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4688.48291015625,0.0,1197.514404296875,1895.4371337890625,0.0,2213.55078125,0.8310316205024719,1.0,0.0,3.0,1.0,0.0
12053160,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3359680175781,0.8864791989326477,0.4368317723274231,0.3953422605991363,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.335693359375,0.8543066382408142,0.3917178213596344,0.3728252947330475,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344116210937,0.7541345953941345,0.2660149037837982,0.1883072555065155,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333740234375,0.7197380661964417,0.2285018563270568,0.2196390330791473,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.6582076549530029,0.1756289303302765,0.8060458898544312,284.3353881835937,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.1311950683594,284.3413391113281,1.0,0.4791521430015564,1.0,1.0,0.0,1.0,-2.37946891784668,2.3794643878936768,4.553090548142791e-06,1.838031768798828,0.8138349056243896,0.8138349056243896,0.0,132.0694122314453,138.0,27636.685546875,0.0,1304.5150146484375,1.0,281.2436828613281,283.245361328125,291.0497436523437,292.7973937988281,293.1499938964844,293.1499938964844,281.54998779296875,37501.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652032375335693,1.0,0.0,0.0,3.2825698852539062,3.282590866088867,7.189874509094807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4556.0458984375,0.0,1171.618896484375,1895.4371337890625,0.0,2158.36328125,0.8250170946121216,1.0,0.0,3.0,1.0,0.0
12053220,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43133544921875,0.8845703601837158,0.435956597328186,0.3946111500263214,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305419921875,0.8541062474250793,0.3931694626808166,0.3742189705371856,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42694091796875,0.7535531520843506,0.2665513455867767,0.1886974424123764,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251403808594,0.7191653847694397,0.228940337896347,0.2200651168823242,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42144775390625,0.657294511795044,0.1756942272186279,0.8063468933105469,284.4296569824219,284.95001220703125,295.4290771484375,288.1220397949219,295.4285583496094,297.14019775390625,284.448974609375,1.0,0.4800843596458435,1.0,1.0,0.0,1.0,-2.381606340408325,2.3816018104553223,4.561230980471009e-06,1.839668869972229,0.8112143874168396,0.8112143874168396,0.0,132.98184204101562,138.0,26977.99609375,0.0,1310.7777099609375,1.0,281.4391784667969,283.3741149902344,291.0270080566406,292.6620788574219,293.1499938964844,293.1499938964844,281.54998779296875,37344.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550832033157349,1.0,0.0,0.0,3.2578554153442383,3.257875919342041,7.082015827108989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4622.10205078125,0.0,1148.063232421875,1895.4371337890625,0.0,2069.587158203125,0.8195087313652039,1.0,0.0,3.0,1.0,0.0
12053280,296.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55499267578125,0.8827866911888123,0.4353654980659485,0.3939924836158752,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8540042042732239,0.3948167562484741,0.3757093250751495,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.753084659576416,0.2672574520111084,0.1891542971134185,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.7187080979347229,0.2295249998569488,0.2205803096294403,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.656535804271698,0.1758998483419418,0.8071048259735107,284.5544128417969,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1505126953125,284.5604553222656,1.0,0.4811499714851379,1.0,1.0,0.0,1.0,-2.384729385375977,2.3847246170043945,4.573121714201989e-06,1.84205174446106,0.8099013566970825,0.8099013566970825,0.0,133.9110107421875,141.0,26778.80078125,0.0,1318.30615234375,1.0,281.54168701171875,283.5067138671875,291.0565185546875,292.7506408691406,293.1499938964844,293.1499938964844,281.8500061035156,37092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495708465576172,1.0,0.0,0.0,3.239165067672729,3.239185571670532,7.000990649430605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4499.25048828125,0.0,1129.5833740234375,1895.4371337890625,0.0,2021.739501953125,0.815175473690033,1.0,0.0,3.0,1.0,0.0
