time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.8810544013977051,0.4347037374973297,0.3934586346149444,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65155029296875,0.8539379835128784,0.3964426815509796,0.377278208732605,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.7526720762252808,0.2679580152034759,0.1896672546863556,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.7183111906051636,0.2301218509674072,0.2211700826883316,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422119140625,0.6558735370635986,0.1761374622583389,0.8082564473152161,284.6506042480469,284.95001220703125,295.4511413574219,288.1197204589844,295.4506225585937,297.1600341796875,284.67047119140625,1.0,0.4823417067527771,1.0,1.0,0.0,1.0,-2.3886806964874268,2.388676166534424,4.588270712702069e-06,1.8451106548309328,0.8087719082832336,0.8087719082832336,0.0,134.88754272460938,141.0,26249.748046875,0.0,1327.04541015625,1.0,281.7361755371094,283.6368408203125,291.0328063964844,292.61968994140625,293.1499938964844,293.1499938964844,281.8500061035156,36922.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402018904685974,1.0,0.0,0.0,3.222641706466675,3.2226619720458984,6.929747087269789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4566.7705078125,0.0,1113.75634765625,1895.4371337890625,0.0,1941.30126953125,0.81142657995224,1.0,0.0,3.0,1.0,0.0
12053400,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8794154524803162,0.4343229830265045,0.3930299878120422,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8539337515830994,0.3982548713684082,0.3789287805557251,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.752334713935852,0.2688178122043609,0.190235361456871,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7179875373840332,0.2308479100465774,0.2218274474143982,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.6553093791007996,0.1764935404062271,0.8097411394119263,284.77685546875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.17071533203125,284.7829284667969,1.0,0.4836472272872925,1.0,1.0,0.0,1.0,-2.393402099609375,2.393397569656372,4.6063705667620525e-06,1.8487461805343628,0.8089620471000671,0.8089620471000671,0.0,135.8905487060547,144.0,26092.25,0.0,1336.85498046875,1.0,281.84051513671875,283.7706298828125,291.0630187988281,292.7127685546875,293.1499938964844,293.1499938964844,282.1499938964844,36658.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355684041976929,1.0,0.0,0.0,3.2123520374298096,3.212372064590454,6.885564971526037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4452.44677734375,0.0,1102.9278564453125,1895.4371337890625,0.0,1901.9541015625,0.8089134097099304,1.0,0.0,3.0,1.0,0.0
12053460,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8778062462806702,0.4338477253913879,0.392675369977951,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.853941798210144,0.4000244140625,0.3806443810462951,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7520290613174438,0.2696540355682373,0.1908502727746963,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7176962494850159,0.2315658181905746,0.2225426137447357,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6548035740852356,0.1768594682216644,0.8115245699882507,284.87017822265625,284.95001220703125,295.4729309082031,288.1176147460937,295.4724426269531,297.18035888671875,284.8896179199219,1.0,0.4850594997406006,1.0,1.0,0.0,1.0,-2.398777723312378,2.398772954940796,4.62709431303665e-06,1.85292387008667,0.8092701435089111,0.8092701435089111,0.0,136.94491577148438,144.0,25579.443359375,0.0,1347.7060546875,1.0,282.0343017578125,283.89630126953125,291.0395812988281,292.5856018066406,293.1499938964844,293.1499938964844,282.1499938964844,36484.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271081209182739,1.0,0.0,0.0,3.204232692718506,3.2042527198791504,6.850801241853333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4518.1708984375,0.0,1094.6593017578125,1895.4371337890625,0.0,1830.8966064453125,0.806998074054718,1.0,0.0,3.0,1.0,0.0
12053520,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8762561678886414,0.4336312115192413,0.3924030661582947,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.853981077671051,0.4019627273082733,0.3824222981929779,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7517682909965515,0.2706343829631805,0.1915081739425659,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7174462080001831,0.2323961108922958,0.2233072817325592,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6543562412261963,0.1773250997066497,0.8135479688644409,284.9949035644531,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.19097900390625,285.0013427734375,1.0,0.4865645468235016,1.0,1.0,0.0,1.0,-2.404724359512329,2.404719591140747,4.650035407394171e-06,1.8575235605239868,0.8108962178230286,0.8108962178230286,0.0,138.03102111816406,147.0,25449.9296875,0.0,1359.4324951171875,1.0,282.1397399902344,284.02764892578125,291.0687866210937,292.6786193847656,293.1499938964844,293.1499938964844,282.45001220703125,36218.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231943011283875,1.0,0.0,0.0,3.2022104263305664,3.202230453491211,6.84215706314717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4408.26416015625,0.0,1091.146728515625,1895.4371337890625,0.0,1798.3834228515625,0.8063062429428101,1.0,0.0,3.0,1.0,0.0
12053580,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.87474524974823,0.4333465993404388,0.392202615737915,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8540378212928772,0.4038704335689544,0.3842594623565674,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.7515420913696289,0.2716008126735687,0.1922090500593185,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7172275185585022,0.2332210689783096,0.2241210788488388,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.6539590358734131,0.1777987778186798,0.8158157467842102,285.1014099121094,284.95001220703125,295.4945373535156,288.11578369140625,295.4940490722656,297.2006530761719,285.12353515625,1.0,0.4881590008735657,1.0,1.0,0.0,1.0,-2.4112346172332764,2.4112298488616943,4.675279797083931e-06,1.862592101097107,0.8128615617752075,0.8128615617752075,0.0,139.15921020507812,147.0,25077.388671875,0.0,1372.078369140625,1.0,282.3335266113281,284.15606689453125,291.04449462890625,292.5543518066406,293.1499938964844,293.1499938964844,282.45001220703125,36034.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153550982475281,1.0,0.0,0.0,3.202702045440674,3.2027220726013184,6.844258564342454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4477.26953125,0.0,1090.368408203125,1895.4371337890625,0.0,1733.9754638671875,0.806261420249939,1.0,0.0,3.0,1.0,0.0
12053640,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.8734121322631836,0.4334094226360321,0.3921420276165008,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8542227149009705,0.4060064554214477,0.3861957490444183,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.7514491081237793,0.2727602422237396,0.1929747611284256,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.7171274423599243,0.234192818403244,0.2250027805566787,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.6536898016929626,0.1783980578184127,0.8183774948120117,285.2427062988281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2117919921875,285.2492980957031,1.0,0.4898438155651092,1.0,1.0,0.0,1.0,-2.41854214668274,2.4185376167297363,4.703644208348123e-06,1.8682512044906616,0.8163189888000488,0.8163189888000488,0.0,140.2747039794922,150.0,25047.162109375,0.0,1385.7244873046875,1.0,282.4393615722656,284.29296875,291.075927734375,292.6561889648437,293.1499938964844,293.1499938964844,282.75,35741.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123991847038269,1.0,0.0,0.0,3.209846019744873,3.2098658084869385,6.874825544400665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4376.95703125,0.0,1094.6932373046875,1895.4371337890625,0.0,1709.9454345703125,0.8075704574584961,1.0,0.0,3.0,1.0,0.0
12053700,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.8721780776977539,0.433377206325531,0.3921816945075989,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.8544780015945435,0.4080998003482818,0.3882142901420593,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.7514404058456421,0.2738983035087585,0.1937983334064483,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.7171034812927246,0.2351536601781845,0.2259476482868194,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.6535124778747559,0.1790019124746322,0.8212360739707947,285.3476867675781,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2218933105469,285.3694763183594,1.0,0.4916203022003174,1.0,1.0,0.0,1.0,-2.4265737533569336,2.426568984985352,4.734998128697043e-06,1.8745118379592896,0.8199108242988586,0.8199108242988586,0.0,141.41018676757812,150.0,24690.095703125,0.0,1400.429931640625,1.0,282.6339416503906,284.418701171875,291.0535583496094,292.5379638671875,293.1499938964844,293.1499938964844,282.75,35557.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057464122772217,1.0,0.0,0.0,3.2195212841033936,3.219541311264038,6.916333177287015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4447.015625,0.0,1101.98291015625,1895.4371337890625,0.0,1656.39453125,0.8095184564590454,1.0,0.0,3.0,1.0,0.0
12053760,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.8710537552833557,0.4336413145065307,0.3923207521438598,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.854810357093811,0.4103914797306061,0.3903091549873352,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48583984375,0.751518189907074,0.2752054631710052,0.1946741789579391,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.485107421875,0.7171560525894165,0.2362426370382309,0.2269475609064102,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.6534218192100525,0.179715484380722,0.8243414163589478,285.48681640625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.233154296875,285.4931335449219,1.0,0.493479311466217,1.0,1.0,0.0,1.0,-2.435239553451538,2.435234785079956,4.768895905726822e-06,1.8812390565872192,0.8249686360359192,0.8249686360359192,0.0,142.5514678955078,153.0,24676.73828125,0.0,1416.0455322265625,1.0,282.7401123046875,284.5525817871094,291.0848999023437,292.64190673828125,293.1499938964844,293.1499938964844,283.04998779296875,35272.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703909695148468,1.0,0.0,0.0,3.2352797985076904,3.235299825668335,6.984205356275197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4348.6328125,0.0,1114.038818359375,1895.4371337890625,0.0,1641.7435302734375,0.8127560019493103,1.0,0.0,3.0,1.0,0.0
12053820,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917053222656,0.869982898235321,0.4337939023971557,0.3925322592258453,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.855175793170929,0.4126262068748474,0.3924664855003357,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.7516449093818665,0.2764796614646911,0.1955960690975189,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.7172517776489258,0.237310379743576,0.227997601032257,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809326171875,0.6533887982368469,0.1804233193397522,0.8276864886283875,285.590087890625,284.95001220703125,295.5370788574219,288.1127319335937,295.5365905761719,297.24322509765625,285.61163330078125,1.0,0.4954188168048858,1.0,1.0,0.0,1.0,-2.4444737434387207,2.44446873664856,4.805223852599738e-06,1.8884437084198,0.8301568031311035,0.8301568031311035,0.0,143.72378540039062,153.0,24330.36328125,0.0,1432.6077880859375,1.0,282.9356994628906,284.6758728027344,291.0611267089844,292.52392578125,293.1499938964844,293.1499938964844,283.04998779296875,35097.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980903148651123,1.0,0.0,0.0,3.253601551055908,3.253621816635132,7.063534326334775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4419.22119140625,0.0,1129.2366943359375,1895.4371337890625,0.0,1595.715087890625,0.816608726978302,1.0,0.0,3.0,1.0,0.0
12053880,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.869008481502533,0.4342331290245056,0.3928330540657043,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.8556070327758789,0.415052205324173,0.3946913480758667,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.7518466114997864,0.2779169976711273,0.1965648829936981,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.7174122929573059,0.2385001331567764,0.2290956526994705,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.6534282565116882,0.1812339127063751,0.8312425017356873,285.7254638671875,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2544250488281,285.7313537597656,1.0,0.4974311292171478,1.0,1.0,0.0,1.0,-2.454261064529419,2.454256296157837,4.843825536227087e-06,1.8960496187210083,0.8367748260498047,0.8367748260498047,0.0,144.90199279785156,156.0,24334.125,0.0,1450.0137939453125,1.0,283.0398864746094,284.8046875,291.0920104980469,292.6292419433594,293.1499938964844,293.1499938964844,283.1499938964844,34825.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969905495643616,1.0,0.0,0.0,3.2773306369781494,3.277351140975952,7.166941031755414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4453.15673828125,0.0,1148.84619140625,1895.4371337890625,0.0,1587.0843505859375,0.8196390867233276,1.0,0.0,3.0,1.0,0.0
12053940,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.8680496215820312,0.4344790577888489,0.3931821584701538,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.8560397028923035,0.4173652827739715,0.3969608247280121,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.7520674467086792,0.2792769372463226,0.1975692808628082,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.7175877094268799,0.2396339923143386,0.2302320599555969,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.6534962058067322,0.1820097714662552,0.8349869251251221,285.7835693359375,284.95001220703125,295.5580139160156,288.111572265625,295.5575256347656,297.26397705078125,285.7918395996094,1.0,0.4995125234127044,1.0,1.0,0.0,1.0,-2.4644787311553955,2.464473962783813,4.884370355284773e-06,1.904029965400696,0.842891275882721,0.842891275882721,0.0,146.12100219726562,156.0,24278.10546875,0.0,1468.2652587890625,1.0,283.1195678710937,284.86639404296875,291.12164306640625,292.6589660644531,293.1499938964844,293.1499938964844,283.1499938964844,34417.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997405290603638,1.0,0.0,0.0,3.290198564529419,3.2902190685272217,7.223331408567901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4504.1572265625,0.0,1157.8310546875,1895.4371337890625,0.0,1608.7060546875,0.8237277269363403,1.0,0.0,3.0,1.0,0.0
12054000,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.8667668700218201,0.4345848262310028,0.3933782577514648,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338317871094,0.8561859726905823,0.4195781052112579,0.3991287350654602,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.7520387768745422,0.2805632948875427,0.1985208839178085,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331298828125,0.7175339460372925,0.2407064884901046,0.2313142716884613,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.6533501148223877,0.1827354729175567,0.8385492563247681,285.8337097167969,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2719421386719,285.8358764648437,1.0,0.50160813331604,1.0,1.0,0.0,1.0,-2.474043369293213,2.474038362503052,4.922493644698989e-06,1.9115065336227417,0.8493205308914185,0.8493205308914185,0.0,147.4853973388672,159.0,24358.900390625,0.0,1486.41064453125,1.0,283.15631103515625,284.9110412597656,291.1552734375,292.7392272949219,293.1499938964844,293.1499938964844,283.1499938964844,34169.0234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057966589927673,1.0,0.0,0.0,3.311964273452759,3.311984777450561,7.319216592804878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4551.87158203125,0.0,1176.1719970703125,1895.4371337890625,0.0,1656.7962646484375,0.8254146575927734,1.0,0.0,3.0,1.0,0.0
12054060,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8651676774024963,0.43445685505867,0.3934160470962524,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8560409545898438,0.4216175079345703,0.4011763632297516,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.7517518997192383,0.2817161083221435,0.1994064450263977,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.7172383666038513,0.2416671812534332,0.2323228120803833,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.6529690027236938,0.1833653450012207,0.8418225646018982,285.8499450683594,284.95001220703125,295.5787658691406,288.11065673828125,295.5782775878906,297.2777709960937,285.8506774902344,1.0,0.5036869049072266,1.0,1.0,0.0,1.0,-2.4827592372894287,2.482754230499268,4.957397777616279e-06,1.9183357954025269,0.8554900288581848,0.8554900288581848,0.0,148.98788452148438,159.0,24444.0234375,0.0,1504.1485595703125,1.0,283.1634826660156,284.9241943359375,291.1805419921875,292.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,33627.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142163515090942,1.0,0.0,0.0,3.316956758499145,3.316977500915528,7.341299692598113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4569.67529296875,0.0,1177.117431640625,1895.4371337890625,0.0,1724.7008056640625,0.8284529447555542,1.0,0.0,3.0,1.0,0.0
12054120,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.8632218241691589,0.4341210126876831,0.3932604193687439,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.8555721044540405,0.4234879910945892,0.4030677080154419,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.7511734366416931,0.2827368974685669,0.2002032399177551,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.7166644930839539,0.2425110191106796,0.2332288771867752,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.6523123383522034,0.1838887929916381,0.844668984413147,285.853759765625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2816467285156,285.8539428710937,1.0,0.5057128071784973,1.0,1.0,0.0,1.0,-2.490312337875366,2.490307331085205,4.987766260455828e-06,1.924263596534729,0.8615556359291077,0.8615556359291077,0.0,150.6299285888672,162.0,24541.314453125,0.0,1521.0517578125,1.0,283.1647644042969,284.9241027832031,291.1877136230469,292.82275390625,293.1499938964844,293.1499938964844,283.1499938964844,33375.74609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224351167678833,1.0,0.0,0.0,3.33453631401062,3.334556818008423,7.419321832458081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4578.2109375,0.0,1191.767333984375,1895.4371337890625,0.0,1792.103271484375,0.8290635943412781,1.0,0.0,3.0,1.0,0.0
12054180,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.8610370755195618,0.4336568117141723,0.3929550051689148,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.8548658490180969,0.4252367317676544,0.4048240780830383,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7503799200057983,0.2836635112762451,0.2009229362010955,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.7158746123313904,0.2432628870010376,0.2340393662452697,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.6514380574226379,0.1843224465847015,0.8470914363861084,285.860107421875,284.95001220703125,295.59930419921875,288.1099548339844,295.5988464355469,297.2840881347656,285.8604431152344,1.0,0.5076690316200256,1.0,1.0,0.0,1.0,-2.4968063831329346,2.496801376342773,5.013954705646029e-06,1.9293617010116573,0.8676859140396118,0.8676859140396118,0.0,152.36605834960938,162.0,24612.5,0.0,1537.0377197265625,1.0,283.1649780273437,284.9289855957031,291.18072509765625,292.8282165527344,293.1499938964844,293.1499938964844,283.1499938964844,32797.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292577624320984,1.0,0.0,0.0,3.3347532749176025,3.3347737789154053,7.420287033710338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4579.994140625,0.0,1188.015380859375,1895.4371337890625,0.0,1848.8524169921875,0.831117570400238,1.0,0.0,3.0,1.0,0.0
12054240,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8587586283683777,0.4331217408180237,0.3925678133964538,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8540444374084473,0.4269029498100281,0.4064893424510956,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.749483048915863,0.2845295071601867,0.2015919834375381,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.7149648070335388,0.2439469099044799,0.2347778379917144,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.6504393815994263,0.1846856772899627,0.8491678833961487,285.8620300292969,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2856140136719,285.86212158203125,1.0,0.5095516443252563,1.0,1.0,0.0,1.0,-2.5025289058685303,2.502523899078369,5.0370863391435705e-06,1.933851718902588,0.8737869262695312,0.8737869262695312,0.0,154.1376953125,165.0,24693.04296875,0.0,1552.2181396484375,1.0,283.1649780273437,284.92779541015625,291.16766357421875,292.8236999511719,293.1499938964844,293.1499938964844,283.1499938964844,32507.72265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343888878822327,1.0,0.0,0.0,3.34851336479187,3.348533868789673,7.48164950437058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4581.0361328125,0.0,1198.93359375,1895.4371337890625,0.0,1891.9857177734373,0.8308921456336975,1.0,0.0,3.0,1.0,0.0
12054300,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8564611673355103,0.432552695274353,0.3921329379081726,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8531766533851624,0.4285175502300262,0.4080922305583954,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.748546838760376,0.2853612303733825,0.2022284120321273,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7139932513237,0.244585320353508,0.2354641407728195,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.6493771076202393,0.1849990338087082,0.8509829640388489,285.8682556152344,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2865905761719,285.8685913085937,1.0,0.5113676190376282,1.0,1.0,0.0,1.0,-2.5077030658721924,2.5076980590820312,5.0580383685883135e-06,1.9379066228866573,0.8799700140953064,0.8799700140953064,0.0,155.9149932861328,165.0,24750.009765625,0.0,1566.7479248046875,1.0,283.1649780273437,284.9331359863281,291.1528625488281,292.8130187988281,293.1499938964844,293.1499938964844,283.1499938964844,31909.255859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379944920539856,1.0,0.0,0.0,3.345367431640625,3.345387935638428,7.467598948096565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4579.81103515625,0.0,1191.872314453125,1895.4371337890625,0.0,1922.5194091796875,0.8321656584739685,1.0,0.0,3.0,1.0,0.0
12054360,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8542013168334961,0.4319653511047363,0.391677975654602,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8523142337799072,0.4300947785377502,0.4096547067165375,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.7476202249526978,0.2861725091934204,0.2028467357158661,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.7130042910575867,0.2451895177364349,0.2361131161451339,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.6482962369918823,0.1852736920118332,0.8525988459587097,285.8704833984375,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2872009277344,285.8706359863281,1.0,0.5131216049194336,1.0,1.0,0.0,1.0,-2.512498617172241,2.512493371963501,5.077482455817517e-06,1.9416576623916624,0.8861296772956848,0.8861296772956848,0.0,157.67359924316406,168.0,24820.287109375,0.0,1580.7398681640625,1.0,283.1649475097656,284.9327697753906,291.1401672363281,292.8037109375,293.1499938964844,293.1499938964844,283.1499938964844,31597.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404051423072815,1.0,0.0,0.0,3.356055498123169,3.356076002120972,7.515390620937978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4580.35595703125,0.0,1199.7802734375,1895.4371337890625,0.0,1943.0340576171875,0.8312652111053467,1.0,0.0,3.0,1.0,0.0
12054420,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.8519894480705261,0.4313724637031555,0.3912081718444824,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.8514702320098877,0.4316474795341491,0.4111852645874023,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.7467162013053894,0.2869746387004852,0.2034529447555542,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.7120118737220764,0.2457702606916427,0.2367332130670547,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.6472139954566956,0.1855206787586212,0.854060173034668,285.8772888183594,284.95001220703125,295.6398010253906,288.1092834472656,295.63934326171875,297.2875366210937,285.877685546875,1.0,0.5148216485977173,1.0,1.0,0.0,1.0,-2.517002582550049,2.516997575759888,5.095762844575802e-06,1.9451720714569087,0.892378568649292,0.892378568649292,0.0,159.40951538085938,168.0,24868.857421875,0.0,1594.2872314453125,1.0,283.1649475097656,284.93902587890625,291.1297912597656,292.7945556640625,293.1499938964844,293.1499938964844,283.1499938964844,30989.138671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419187426567078,1.0,0.0,0.0,3.35001540184021,3.3500356674194336,7.48836328057223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4579.84619140625,0.0,1189.9190673828125,1895.4371337890625,0.0,1955.9549560546875,0.8318758010864258,1.0,0.0,3.0,1.0,0.0
12054480,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.8498485088348389,0.4307790696620941,0.3907385766506195,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.8506671190261841,0.4331822097301483,0.4126974940299988,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.745856523513794,0.2877743244171142,0.2040559649467468,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.7110378742218018,0.2463342845439911,0.2373348623514175,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.6461527347564697,0.1857475787401199,0.855414867401123,285.88018798828125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2877502441406,285.88037109375,1.0,0.5164759755134583,1.0,1.0,0.0,1.0,-2.5213305950164795,2.5213255882263184,5.113340648676967e-06,1.948539137840271,0.8986090421676636,0.8986090421676636,0.0,161.1138458251953,156.0,24932.853515625,0.0,1607.5029296875,1.0,283.1649169921875,284.9396667480469,291.1229248046875,292.7898864746094,293.1499938964844,293.1499938964844,283.1499938964844,30660.947265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429260611534119,1.0,0.0,0.0,3.357905626296997,3.3579261302948,7.523679528276261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4581.59375,0.0,1195.081787109375,1895.4371337890625,0.0,1964.57080078125,0.8303511738777161,1.0,0.0,3.0,1.0,0.0
12054540,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.8503167033195496,0.4301936626434326,0.3901818394660949,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.8524657487869263,0.4347060918807983,0.4141021966934204,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.7472187876701355,0.2885787189006805,0.2045906782150268,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.71229088306427,0.2468882799148559,0.2378309071063995,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.6470248699188232,0.1859614551067352,0.8562557101249695,285.8872985839844,284.95001220703125,295.6597900390625,288.1093139648437,295.6593322753906,297.28790283203125,285.8876647949219,1.0,0.5161471366882324,1.0,1.0,0.0,1.0,-2.5246005058288574,2.5245954990386963,5.126675659994362e-06,1.9511005878448489,0.9049283862113952,0.9049283862113952,0.0,160.48114013671875,156.0,24969.400390625,0.0,1609.2510986328125,1.0,283.1649475097656,284.9465637207031,291.1182556152344,292.7861022949219,293.1499938964844,293.1499938964844,283.1499938964844,30049.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435690760612488,1.0,0.0,0.0,3.3492562770843506,3.349276304244995,7.48496972846624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4582.0126953125,0.0,1182.7586669921875,1895.4371337890625,0.0,1970.078125,0.8303703665733337,1.0,0.0,3.0,1.0,0.0
12054600,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8523457050323486,0.4296256303787231,0.3895904123783111,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8558396697044373,0.4362286031246185,0.4154512882232666,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.7499309182167053,0.2893989384174347,0.2050953805446624,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.7148270606994629,0.2474436908960342,0.238271951675415,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.649064302444458,0.1861752420663833,0.8568239808082581,285.8899841308594,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2880859375,285.8901672363281,1.0,0.5150414705276489,1.0,1.0,0.0,1.0,-2.5273308753967285,2.5273256301879883,5.137771040608641e-06,1.9532124996185305,0.9112223386764526,0.9112223386764526,0.0,158.48843383789062,144.0,25018.376953125,0.0,1604.4056396484375,1.0,283.1649475097656,284.9474182128906,291.1159362792969,292.78582763671875,293.1499938964844,293.1499938964844,283.1499938964844,29714.865234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440898418426514,1.0,0.0,0.0,3.3547399044036865,3.354759931564331,7.509499369007244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4584.18505859375,0.0,1185.595947265625,1895.4371337890625,0.0,1974.54248046875,0.8343033790588379,1.0,0.0,3.0,1.0,0.0
12054660,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8555257320404053,0.4290442764759063,0.388968288898468,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.860397458076477,0.4377300441265106,0.4167551696300506,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7536611557006836,0.2902198433876037,0.2055800259113311,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.718235433101654,0.2479906231164932,0.2386745363473892,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.6519833207130432,0.1863826662302017,0.8572103381156921,285.8846435546875,284.95001220703125,295.6795654296875,288.1095886230469,295.6791381835937,297.2881774902344,285.8844299316406,1.0,0.5132896900177002,1.0,1.0,0.0,1.0,-2.529680728912353,2.5296757221221924,5.147307547304081e-06,1.9550185203552248,0.9174015522003174,0.9174015522003174,0.0,155.57362365722656,144.0,25094.81640625,0.0,1595.0533447265625,1.0,283.1648254394531,284.9378967285156,291.115966796875,292.7894897460937,293.1499938964844,293.1499938964844,283.1499938964844,29825.11328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447091937065125,1.0,0.0,0.0,3.3841893672943115,3.3842098712921143,7.641922366019571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4588.724609375,0.0,1214.2239990234375,1895.4371337890625,0.0,1979.856201171875,0.8386183977127075,1.0,0.0,3.0,1.0,0.0
12054720,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.8596739768981934,0.4284503757953644,0.3883039951324463,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.865970253944397,0.4392098486423492,0.4180085659027099,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.7582675814628601,0.2910402119159698,0.2060429006814956,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.7223232388496399,0.2485284060239792,0.2390400767326355,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.6556589007377625,0.1865830868482589,0.8574331402778625,285.8812255859375,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2881164550781,285.8808288574219,1.0,0.5110403299331665,1.0,1.0,0.0,1.0,-2.5316522121429443,2.531646966934204,5.155283361091279e-06,1.9565178155899048,0.923576295375824,0.923576295375824,0.0,151.97256469726562,132.0,25148.73046875,0.0,1582.2061767578125,1.0,283.16473388671875,284.93133544921875,291.1164855957031,292.7929992675781,293.1499938964844,293.1499938964844,283.1499938964844,29786.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453859448432922,1.0,0.0,0.0,3.4044439792633057,3.4044644832611084,7.733671054666047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4591.9111328125,0.0,1233.3856201171875,1895.4371337890625,0.0,1985.668212890625,0.8461881279945374,1.0,0.0,3.0,1.0,0.0
12054780,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.8647247552871704,0.4278390407562256,0.387611985206604,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.8724937438964844,0.4406641721725464,0.4192230105400085,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.7637020349502563,0.2918568551540375,0.2064912915229797,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.7270218133926392,0.2490548640489578,0.2393776476383209,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.660048246383667,0.1867750138044357,0.8575321435928345,285.8703308105469,284.95001220703125,295.6991882324219,288.110107421875,295.6987609863281,297.2878723144531,285.8695373535156,1.0,0.5084025263786316,1.0,1.0,0.0,1.0,-2.53334379196167,2.5333385467529297,5.1621004786284175e-06,1.957788109779358,0.92960387468338,0.92960387468338,0.0,147.8429412841797,132.0,25221.75,0.0,1566.6768798828125,1.0,283.16455078125,284.9150085449219,291.1180419921875,292.7991943359375,293.1499938964844,293.1499938964844,283.1499938964844,30156.58203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462422847747803,1.0,0.0,0.0,3.4471120834350586,3.447133302688598,7.928739478302305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4596.63623046875,0.0,1277.65234375,1895.4371337890625,0.0,1993.031005859375,0.8534126281738281,1.0,0.0,3.0,1.0,0.0
12054840,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.8706215620040894,0.4272151589393616,0.3868870735168457,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.8799104690551758,0.4420954287052154,0.4203957319259643,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.769923210144043,0.2926710844039917,0.2069241553544998,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.7323053479194641,0.2495706379413604,0.2396874278783798,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628845214844,0.6651163101196289,0.1869584023952484,0.8575125932693481,285.862548828125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2874755859375,285.86187744140625,1.0,0.5054565668106079,1.0,1.0,0.0,1.0,-2.534750938415528,2.534745693206787,5.167737981537357e-06,1.958825945854187,0.9356093406677246,0.9356093406677246,0.0,143.31524658203125,120.0,25280.65234375,0.0,1549.023193359375,1.0,283.1644287109375,284.9036865234375,291.1191711425781,292.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,30312.966796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471584677696228,1.0,0.0,0.0,3.476853609085083,3.476875066757202,8.066147074714536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4599.81396484375,0.0,1308.39892578125,1895.4371337890625,0.0,2000.918701171875,0.8633118867874146,1.0,0.0,3.0,1.0,0.0
12054900,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.8773791790008545,0.426581472158432,0.3861452937126159,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.8882224559783936,0.4435056149959564,0.4215388894081116,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.7769444584846497,0.2934845983982086,0.2073488980531692,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.7382243871688843,0.2500770092010498,0.2399775981903076,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.6708764433860779,0.1871343553066253,0.8574071526527405,285.8495178222656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2869873046875,285.8485107421875,1.0,0.5022667050361633,1.0,1.0,0.0,1.0,-2.53596568107605,2.5359604358673096,5.172569672140526e-06,1.9597032070159912,0.9414761662483216,0.9414761662483216,0.0,138.47622680664062,120.0,25355.92578125,0.0,1529.7459716796875,1.0,283.16424560546875,284.8849182128906,291.1206359863281,292.8099975585937,293.1499938964844,293.1499938964844,283.1499938964844,30818.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481887340545654,1.0,0.0,0.0,3.5257418155670166,3.525763750076294,8.294578606182768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4604.4921875,0.0,1361.81884765625,1895.4371337890625,0.0,2009.802001953125,0.8721535205841064,1.0,0.0,3.0,1.0,0.0
12054960,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.8850148916244507,0.4259426593780517,0.3853837549686432,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.8974306583404541,0.4448970556259155,0.4226506352424621,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7847791314125061,0.2942996919155121,0.2077653408050537,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.7448517680168152,0.2505751848220825,0.2402482032775879,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.6773447394371033,0.1873035281896591,0.8572184443473816,285.8397521972656,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2864074707031,285.8388977050781,1.0,0.4988739192485809,1.0,1.0,0.0,1.0,-2.536985397338867,2.536980152130127,5.176586455490906e-06,1.9604185819625848,0.9473064541816713,0.9473064541816713,0.0,133.39358520507812,108.0,25411.986328125,0.0,1509.1365966796875,1.0,283.1640930175781,284.8712158203125,291.1214294433594,292.8143310546875,293.1499938964844,293.1499938964844,283.1499938964844,31098.990234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492204904556274,1.0,0.0,0.0,3.561081647872925,3.5611040592193604,8.46169143642328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4607.447265625,0.0,1400.697509765625,1895.4371337890625,0.0,2018.7113037109373,0.8832699060440063,1.0,0.0,3.0,1.0,0.0
12055020,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260192871094,0.8935500979423523,0.4253000319004059,0.384615808725357,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260192871094,0.907673954963684,0.4462724924087524,0.423742800951004,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.7934353947639465,0.2951173782348633,0.208179771900177,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262939453125,0.7522722482681274,0.2510668635368347,0.2405070960521698,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.684536337852478,0.187467485666275,0.856978178024292,285.8260803222656,284.95001220703125,295.7379455566406,288.1118469238281,295.737548828125,297.2857971191406,285.8250427246094,1.0,0.4953320920467376,1.0,1.0,0.0,1.0,-2.537895441055298,2.5378901958465576,5.180137577553978e-06,1.961039543151856,0.9530099034309388,0.9530099034309388,0.0,128.13653564453125,108.0,25485.23046875,0.0,1487.6107177734375,1.0,283.1639099121094,284.8519287109375,291.1224060058594,292.81982421875,293.1499938964844,293.1499938964844,283.1499938964844,31682.830078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503005266189575,1.0,0.0,0.0,3.612955331802368,3.612978219985962,8.710006795809022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4612.03173828125,0.0,1460.369873046875,1895.4371337890625,0.0,2028.0517578125,0.892943799495697,1.0,0.0,3.0,1.0,0.0
12055080,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.9030388593673706,0.4246612191200256,0.3838385343551636,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81640625,0.9198235869407654,0.4476366341114044,0.4248133301734924,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.8029465675354004,0.2959419786930084,0.2085918188095092,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166809082031,0.7606026530265808,0.251554787158966,0.2407537996768951,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.6924906373023987,0.187628224492073,0.8566862940788269,285.81646728515625,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28515625,285.8155517578125,1.0,0.4916611313819885,1.0,1.0,0.0,1.0,-2.5386886596679688,2.5386834144592285,5.183194843993988e-06,1.96156108379364,0.95868980884552,0.95868980884552,0.0,122.7389144897461,96.0,25542.7421875,0.0,1465.3072509765625,1.0,283.16375732421875,284.83843994140625,291.12274169921875,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,31999.412109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513198256492615,1.0,0.0,0.0,3.648967027664185,3.648990392684937,8.884504154593742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4614.77099609375,0.0,1502.0950927734375,1895.4371337890625,0.0,2036.880615234375,0.9044294357299804,1.0,0.0,3.0,1.0,0.0
12055140,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80206298828125,0.9142202734947203,0.42402184009552,0.3830631375312805,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.933625876903534,0.4489871263504028,0.4258711040019989,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.8131446242332458,0.2967720329761505,0.2090068608522415,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023681640625,0.7699798941612244,0.2520382404327392,0.240994244813919,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.7012629508972168,0.1877855956554412,0.8563660979270935,285.8020935058594,284.95001220703125,295.7571105957031,288.11309814453125,295.7566833496094,297.2845153808594,285.8010559082031,1.0,0.4878856837749481,1.0,1.0,0.0,1.0,-2.539430856704712,2.539425611495972,5.1860320127161685e-06,1.9620364904403689,0.9642264246940612,0.9642264246940612,0.0,117.2274932861328,96.0,25612.8046875,0.0,1442.4305419921875,1.0,283.16357421875,284.8184509277344,291.12353515625,292.8286437988281,293.1499938964844,293.1499938964844,283.1499938964844,32648.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523712515830994,1.0,0.0,0.0,3.7031054496765137,3.703129529953003,9.150091955234528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4618.8134765625,0.0,1567.619384765625,1895.4371337890625,0.0,2046.0009765625,0.914496898651123,1.0,0.0,3.0,1.0,0.0
