time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.9274222254753112,0.4233862161636352,0.3822817504405975,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.9485270977020264,0.4503268599510193,0.4269109964370727,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79217529296875,0.8237709403038025,0.2976096868515014,0.20942223072052,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.780515193939209,0.252518743276596,0.2412261217832565,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79248046875,0.7108481526374817,0.1879405230283737,0.856010913848877,285.7920837402344,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2838439941406,285.79119873046875,1.0,0.484021782875061,1.0,1.0,0.0,1.0,-2.54009222984314,2.5400869846343994,5.1885276661778335e-06,1.9624433517456048,0.9697389006614684,0.9697389006614684,0.0,111.63311004638672,84.0,25665.513671875,0.0,1419.0762939453125,1.0,283.1634216308594,284.8045959472656,291.1238098144531,292.8320617675781,293.1499938964844,293.1499938964844,283.04998779296875,33028.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533542513847351,1.0,0.0,0.0,3.741312265396118,3.7413365840911865,9.339877919956052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4705.27685546875,0.0,1614.3638916015625,1895.4371337890625,0.0,2054.53955078125,0.9253984689712524,1.0,0.0,3.0,1.0,0.0
12055260,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.9422084093093872,0.4227077960968017,0.381498783826828,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9639915227890016,0.4516229033470154,0.4279364645481109,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.8353788256645203,0.2984295487403869,0.2098401188850402,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.7923430800437927,0.2529777884483337,0.2414519190788269,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.7207513451576233,0.1880791783332824,0.8556308746337891,285.7472839355469,284.95001220703125,295.7760925292969,288.1145935058594,295.7756652832031,297.282958984375,285.7393493652344,1.0,0.4800836443901062,1.0,1.0,0.0,1.0,-2.540700674057007,2.5406954288482666,5.190805950405775e-06,1.962808609008789,0.9746636748313904,0.9746636748313904,0.0,105.97328186035156,84.0,25903.515625,0.0,1395.3580322265625,1.0,283.0953674316406,284.7433776855469,291.1536865234375,292.9176330566406,293.1499938964844,293.1499938964844,283.04998779296875,33593.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586135268211365,1.0,0.0,0.0,3.788651704788208,3.7886767387390137,9.577731816534651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4683.62060546875,0.0,1674.2783203125,1895.4371337890625,0.0,2100.4228515625,0.93476402759552,1.0,0.0,3.0,1.0,0.0
12055320,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.9576018452644348,0.4218146502971649,0.3805752992630005,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.9791099429130554,0.452743649482727,0.4288417398929596,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.8482018113136292,0.2991261184215545,0.2101995199918747,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.8052442073822021,0.2533331215381622,0.241610586643219,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.7310372591018677,0.1881337016820907,0.8550025224685669,285.6996765136719,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2804870605469,285.69757080078125,1.0,0.4760492742061615,1.0,1.0,0.0,1.0,-2.540548086166382,2.5405428409576416,5.190000592847355e-06,1.96259868144989,0.9791499972343444,0.9791499972343444,0.0,100.35575103759766,87.0,25971.501953125,0.0,1370.8369140625,1.0,283.0680236816406,284.6952209472656,291.1520080566406,292.9001159667969,293.1499938964844,293.1499938964844,282.75,33969.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624412178993225,1.0,0.0,0.0,3.8225951194763184,3.822620391845703,9.750117442308692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4922.3681640625,0.0,1717.885986328125,1895.4371337890625,0.0,2134.01904296875,0.9427412152290344,1.0,0.0,3.0,1.0,0.0
12055380,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.9668797254562378,0.4208065867424011,0.379639983177185,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.9882832169532776,0.453753799200058,0.4297382831573486,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.8571251630783081,0.2997485101222992,0.2105765342712402,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.8136206865310669,0.2536178529262543,0.2417954355478286,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939636230469,0.7378351092338562,0.188125878572464,0.8545327186584473,285.5837097167969,284.95001220703125,295.794921875,288.1163330078125,295.7945251464844,297.2772521972656,285.5619506835937,1.0,0.4739013612270355,1.0,1.0,0.0,1.0,-2.540611267089844,2.5406060218811035,5.1900092330470216e-06,1.962521314620972,0.9823859333992004,0.9823859333992004,0.0,96.94326782226562,87.0,26550.169921875,0.0,1356.14208984375,1.0,282.8568420410156,284.541748046875,291.22381591796875,293.12335205078125,293.1499938964844,293.1499938964844,282.75,34299.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764573693275452,1.0,0.0,0.0,3.852594137191773,3.852619886398315,9.903752697937307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4827.68896484375,0.0,1757.03369140625,1895.4371337890625,0.0,2258.39208984375,0.949591338634491,1.0,0.0,3.0,1.0,0.0
12055440,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.971369743347168,0.419210284948349,0.3783739507198334,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.9932423830032348,0.4542929530143738,0.4303691983222961,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8623987436294556,0.300007551908493,0.2108160853385925,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8182096481323242,0.2536078989505768,0.2418405413627624,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.7416090965270996,0.1878722012042999,0.853567898273468,285.4620056152344,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2697448730469,285.45758056640625,1.0,0.4723868668079376,1.0,1.0,0.0,1.0,-2.539035081863404,2.539030075073242,5.18344222655287e-06,1.9612375497817995,0.9844765067100524,0.9844765067100524,0.0,95.02403259277344,90.0,26641.498046875,0.0,1345.8291015625,1.0,282.77691650390625,284.4266357421875,291.2041931152344,293.042724609375,293.1499938964844,293.1499938964844,282.45001220703125,34614.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849171161651611,1.0,0.0,0.0,3.8754382133483887,3.875464200973511,1.0021550451710937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5007.59033203125,0.0,1787.7354736328125,1895.4371337890625,0.0,2334.398681640625,0.9550302028656006,1.0,0.0,3.0,1.0,0.0
12055500,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321533203125,0.9728868007659912,0.4176112413406372,0.3769450783729553,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.9956821203231812,0.4547696709632873,0.4308330714702606,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.8650884628295898,0.3002216517925262,0.2109667807817459,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.8203714489936829,0.253530740737915,0.2417758703231811,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7432339787483215,0.1875392198562622,0.8521252274513245,285.33319091796875,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.26220703125,285.31109619140625,1.0,0.4713575839996338,1.0,1.0,0.0,1.0,-2.5362462997436523,2.536241292953491,5.171834345674142e-06,1.958966851234436,0.985905110836029,0.985905110836029,0.0,94.02588653564452,90.0,27198.296875,0.0,1337.9798583984375,1.0,282.5559997558594,284.26220703125,291.23681640625,293.2050170898437,293.1499938964844,293.1499938964844,282.45001220703125,34863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980330586433411,1.0,0.0,0.0,3.895320653915405,3.8953471183776855,1.0124642813025275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4883.78271484375,0.0,1814.5389404296875,1895.4371337890625,0.0,2453.455322265625,0.9595986604690552,1.0,0.0,3.0,1.0,0.0
12055560,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.9718204140663148,0.4156230092048645,0.375311017036438,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.9960547685623168,0.4549038410186767,0.4310952425003052,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.8654086589813232,0.3001739680767059,0.2110100984573364,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.8203986883163452,0.2532276809215545,0.2415823936462402,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.7429004311561584,0.1870071738958358,0.8501383066177368,285.2106628417969,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2519226074219,285.2064514160156,1.0,0.4706606864929199,1.0,1.0,0.0,1.0,-2.532033681869507,2.5320284366607666,5.154503469384508e-06,1.95562744140625,0.9863165020942688,0.9863165020942688,0.0,93.78758239746094,93.0,27254.66015625,0.0,1331.631103515625,1.0,282.4759826660156,284.14813232421875,291.1922912597656,293.0828857421875,293.1499938964844,293.1499938964844,282.1499938964844,35117.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036177158355713,1.0,0.0,0.0,3.9098362922668457,3.909862756729126,1.020024001263664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5060.078125,0.0,1834.8428955078125,1895.4371337890625,0.0,2504.547119140625,0.9630576968193054,1.0,0.0,3.0,1.0,0.0
12055620,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9691851139068604,0.4137532413005829,0.3736354112625122,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9951922297477722,0.4550679922103882,0.4312738478183746,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8642866015434265,0.3001579642295837,0.2110120505094528,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8191139101982117,0.2529159188270569,0.2413202077150344,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7413491010665894,0.186443343758583,0.8477975130081177,285.0824584960937,284.95001220703125,295.83221435546875,288.1205444335937,295.831787109375,297.2427062988281,285.0603332519531,1.0,0.4702065587043762,1.0,1.0,0.0,1.0,-2.5271096229553223,2.527104377746582,5.134222192282323e-06,1.9516931772232056,0.9860813021659852,0.9860813021659852,0.0,94.01994323730467,93.0,27787.845703125,0.0,1326.4366455078125,1.0,282.2546081542969,283.9848327636719,291.2134704589844,293.2243957519531,293.1499938964844,293.1499938964844,282.1499938964844,35306.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134975433349609,1.0,0.0,0.0,3.9216854572296143,3.921711921691896,1.026215954880172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4927.34912109375,0.0,1851.3875732421875,1895.4371337890625,0.0,2595.438720703125,0.965832769870758,1.0,0.0,3.0,1.0,0.0
12055680,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.964966356754303,0.4115693271160126,0.371826708316803,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.993134379386902,0.4549509584903717,0.4313072264194488,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8618249297142029,0.29993337392807,0.2109405696392059,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8165984153747559,0.2524232566356659,0.240963414311409,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.738689661026001,0.1857217103242874,0.8450438976287842,284.96258544921875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2314758300781,284.95831298828125,1.0,0.4699087142944336,1.0,1.0,0.0,1.0,-2.521156311035156,2.521151065826416,5.109880476084072e-06,1.9469999074935915,0.9848587512969972,0.9848587512969972,0.0,94.67931365966795,96.0,27817.791015625,0.0,1321.803955078125,1.0,282.1764221191406,283.8746032714844,291.1668395996094,293.09259033203125,293.1499938964844,293.1499938964844,281.8500061035156,35517.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816188633441925,1.0,0.0,0.0,3.929133892059326,3.9291605949401855,1.0301179145244532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5108.3857421875,0.0,1862.5709228515625,1895.4371337890625,0.0,2620.296630859375,0.9676603078842164,1.0,0.0,3.0,1.0,0.0
12055740,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9599570631980896,0.4095551371574402,0.3700296282768249,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9904677867889404,0.4549122750759125,0.4313034415245056,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8587892651557922,0.2997832298278808,0.2108564525842666,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8134901523590088,0.2519597709178924,0.2405693382024765,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7355275750160217,0.1850048750638961,0.8420702815055847,284.83404541015625,284.95001220703125,295.85064697265625,288.123046875,295.8502502441406,297.2218017578125,284.8118896484375,1.0,0.4697279036045074,1.0,1.0,0.0,1.0,-2.514844417572021,2.5148394107818604,5.084067652205704e-06,1.941988468170166,0.9829646944999696,0.9829646944999696,0.0,95.55851745605467,96.0,28331.990234375,0.0,1317.6851806640625,1.0,281.9541015625,283.7115478515625,291.1921691894531,293.235107421875,293.1499938964844,293.1499938964844,281.8500061035156,35673.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238791227340698,1.0,0.0,0.0,3.93441653251648,3.934443235397339,1.032889713314944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4971.041015625,0.0,1870.58544921875,1895.4371337890625,0.0,2691.5439453125,0.9689341187477112,1.0,0.0,3.0,1.0,0.0
12055800,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.9539154171943665,0.4072575271129608,0.3681228160858154,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.98702073097229,0.4546214044094085,0.4311785101890564,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.8550693392753601,0.2994515299797058,0.2107149511575698,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8096461892127991,0.2513419091701507,0.240101158618927,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.7317906618118286,0.1841583251953125,0.8387860059738159,284.7184143066406,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.21044921875,284.7147216796875,1.0,0.4696115553379059,1.0,1.0,0.0,1.0,-2.5077269077301025,2.5077219009399414,5.055151632404886e-06,1.936394572257996,0.9801505208015442,0.9801505208015442,0.0,96.68755340576172,99.0,28369.9140625,0.0,1313.6458740234375,1.0,281.87646484375,283.6048278808594,291.1512451171875,293.106689453125,293.1499938964844,293.1499938964844,281.54998779296875,35860.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250154852867126,1.0,0.0,0.0,3.935682058334351,3.93570876121521,1.0335542128814268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5158.271484375,0.0,1873.7099609375,1895.4371337890625,0.0,2702.09521484375,0.9693496823310852,1.0,0.0,3.0,1.0,0.0
12055860,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.9475921392440796,0.4051846265792846,0.3662574887275696,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60479736328125,0.983315646648407,0.454458624124527,0.4310455322265625,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087646484375,0.8512831330299377,0.2992366254329681,0.2105794847011566,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109924316406,0.8055685758590698,0.2507898211479187,0.2396183311939239,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.7279465794563293,0.1833512037992477,0.8353893756866455,284.60650634765625,284.95001220703125,295.86895751953125,288.1257629394531,295.8685607910156,297.2010803222656,284.5867919921875,1.0,0.4695493876934051,1.0,1.0,0.0,1.0,-2.5005009174346924,2.5004959106445312,5.025803147873376e-06,1.9306755065917969,0.9768858551979064,0.9768858551979064,0.0,97.89655303955078,99.0,29013.8828125,0.0,1309.8306884765625,1.0,281.6541442871094,283.4502868652344,291.1827392578125,293.2578430175781,293.1499938964844,293.1499938964844,281.54998779296875,35993.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317872285842896,1.0,0.0,0.0,3.935199022293091,3.935225963592529,1.03330057754647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5025.6943359375,0.0,1874.1627197265625,1895.4371337890625,0.0,2765.089599609375,0.9693084955215454,1.0,0.0,3.0,1.0,0.0
12055920,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016174316406,0.9408206939697266,0.4029130339622497,0.3643509745597839,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014343261719,0.9792109131813048,0.4541148841381073,0.4308509230613708,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.847313642501831,0.2988996505737304,0.2104226052761078,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.8011834621429443,0.2501338124275207,0.2391013652086258,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.723896861076355,0.1824609041213989,0.8318528532981873,284.50177001953125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.1906433105469,284.4980773925781,1.0,0.4695200622081756,1.0,1.0,0.0,1.0,-2.492919445037842,2.4929144382476807,4.995193194190506e-06,1.924720764160156,0.9727545380592346,0.9727545380592346,0.0,99.222412109375,102.0,29079.142578125,0.0,1306.0863037109375,1.0,281.5766906738281,283.34991455078125,291.1497802734375,293.142822265625,293.1499938964844,293.1499938964844,281.25,36158.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832874059677124,1.0,0.0,0.0,3.9311134815216064,3.931140422821045,1.0311562164133647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5222.951171875,0.0,1870.267822265625,1895.4371337890625,0.0,2775.21630859375,0.9685006737709044,1.0,0.0,3.0,1.0,0.0
12055980,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904113769531,0.9341114163398744,0.4008368253707886,0.3625006079673767,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.9750500917434692,0.4538876116275787,0.4306686818599701,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39337158203125,0.8434999585151672,0.2986731827259063,0.2102855741977691,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.7968951463699341,0.2495449185371399,0.2385890036821365,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007263183594,0.7198798060417175,0.1816180944442749,0.8283057808876038,284.39117431640625,284.95001220703125,295.8871765136719,288.1287536621094,295.8867492675781,297.1820678710937,284.3714294433594,1.0,0.4695232510566711,1.0,1.0,0.0,1.0,-2.485434055328369,2.485429286956787,4.965007519786013e-06,1.9188114404678345,0.9680669903755188,0.9680669903755188,0.0,100.56106567382812,102.0,29705.98828125,0.0,1302.5311279296875,1.0,281.354736328125,283.1973876953125,291.1859741210937,293.3011779785156,293.1499938964844,293.1499938964844,281.25,36283.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839938759803772,1.0,0.0,0.0,3.925348997116089,3.9253759384155273,1.0281343065798865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5088.44921875,0.0,1863.905517578125,1895.4371337890625,0.0,2841.143310546875,0.9672605991363524,1.0,0.0,3.0,1.0,0.0
12056040,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.9271371960639954,0.3985431492328644,0.3605865240097046,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867736816406,0.9705480337142944,0.4534670710563659,0.4304119348526001,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.8395769000053406,0.2983165979385376,0.2101209908723831,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2880554199219,0.7924572229385376,0.2488497942686081,0.2380405813455581,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.715652585029602,0.1806948333978653,0.8246363997459412,284.2871398925781,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1722412109375,284.28350830078125,1.0,0.4695374965667724,1.0,1.0,0.0,1.0,-2.477562427520752,2.477557420730591,4.933454420097405e-06,1.9126439094543457,0.9625114798545836,0.9625114798545836,0.0,101.99024963378906,105.0,29759.216796875,0.0,1298.89599609375,1.0,281.2770690917969,283.0985107421875,291.1551818847656,293.1890563964844,293.1499938964844,293.1499938964844,280.95001220703125,36448.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413714170455933,1.0,0.0,0.0,3.915915727615357,3.915942430496216,1.0231985925202023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5288.7705078125,0.0,1853.2242431640625,1895.4371337890625,0.0,2854.53076171875,0.9652470946311952,1.0,0.0,3.0,1.0,0.0
12056100,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1797790527344,0.9204129576683044,0.3964375853538513,0.3587146997451782,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.17877197265625,0.9660475254058838,0.4531593024730682,0.4301583468914032,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1825256347656,0.835838258266449,0.2980685234069824,0.2099716812372207,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18475341796875,0.7881692051887512,0.2482217401266098,0.2374942898750305,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.189697265625,0.7114059925079346,0.1798212081193924,0.8209612369537354,284.18048095703125,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1641845703125,284.1614990234375,1.0,0.4695664644241333,1.0,1.0,0.0,1.0,-2.469756364822388,2.4697513580322266,4.902211912849452e-06,1.906499028205872,0.9564529061317444,0.9564529061317444,0.0,103.41217803955078,105.0,30425.37109375,0.0,1295.32666015625,1.0,281.0558776855469,282.95196533203125,291.19110107421875,293.3480834960937,293.1499938964844,293.1499938964844,280.95001220703125,36573.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486135601997375,1.0,0.0,0.0,3.904774427413941,3.9048011302948,1.017384647639119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5155.32177734375,0.0,1840.1138916015625,1895.4371337890625,0.0,2922.286376953125,0.962796986103058,1.0,0.0,3.0,1.0,0.0
12056160,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794372558594,0.9137104153633118,0.3941355347633362,0.3567894399166107,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0792541503906,0.9613052606582642,0.4526731371879577,0.4298378825187683,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799560546875,0.8320623636245728,0.2977029085159302,0.2097995728254318,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.7838280200958252,0.2474981397390365,0.2369176596403122,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814819335937,0.7069138884544373,0.1788774728775024,0.8171924352645874,284.0795593261719,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.155029296875,284.0762634277344,1.0,0.469596266746521,1.0,1.0,0.0,1.0,-2.461632251739502,2.461627244949341,4.869887561653741e-06,1.9001474380493164,0.9495534896850586,0.9495534896850586,0.0,104.89576721191406,108.0,30520.720703125,0.0,1291.6407470703125,1.0,280.97711181640625,282.8570556640625,291.162109375,293.2406311035156,293.1499938964844,293.1499938964844,280.6499938964844,36746.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504342436790466,1.0,0.0,0.0,3.889800786972046,3.889827251434326,1.009596871881513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5360.5966796875,0.0,1822.632080078125,1895.4371337890625,0.0,2939.338134765625,0.9595418572425842,1.0,0.0,3.0,1.0,0.0
12056220,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97711181640625,0.9074842929840088,0.3920182287693023,0.3549061417579651,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9760131835937,0.9566275477409364,0.4522993266582489,0.4295213520526886,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97979736328125,0.8284773230552673,0.2974460124969482,0.2096437066793441,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820251464844,0.7796732783317566,0.2468426972627639,0.2363452017307281,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98699951171875,0.702503502368927,0.1779855638742447,0.8134333491325378,283.977783203125,284.95001220703125,295.9232177734375,288.135498046875,295.9228210449219,297.1475524902344,283.9587097167969,1.0,0.4696333706378937,1.0,1.0,0.0,1.0,-2.453596591949463,2.453591823577881,4.837974756810581e-06,1.893838882446289,0.9421910047531128,0.9421910047531128,0.0,106.35774230957033,108.0,31205.869140625,0.0,1287.9881591796875,1.0,280.75750732421875,282.71649169921875,291.19744873046875,293.4010314941406,293.1499938964844,293.1499938964844,280.6499938964844,36879.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579327464103699,1.0,0.0,0.0,3.8729593753814697,3.87298583984375,1.000873453449458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5228.13916015625,0.0,1802.6361083984373,1895.4371337890625,0.0,3009.618408203125,0.955817699432373,1.0,0.0,3.0,1.0,0.0
12056280,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.9015464782714844,0.3897054493427276,0.3529716432094574,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8779296875,0.9517675042152404,0.4517468214035034,0.4291397631168365,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.878662109375,0.824864387512207,0.2970719933509826,0.2094663977622985,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.7755062580108643,0.2460931092500686,0.2357445955276489,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802795410156,0.6980499625205994,0.1770261079072952,0.8095942735671997,283.8782653808594,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1389465332031,283.8749084472656,1.0,0.4696663916110992,1.0,1.0,0.0,1.0,-2.4452686309814453,2.445263862609864,4.805096068594139e-06,1.887344121932984,0.9339591264724731,0.9339591264724731,0.0,107.8689193725586,111.0,31276.48828125,0.0,1284.1995849609375,1.0,280.6784362792969,282.6236877441406,291.1682434082031,293.2939453125,293.1499938964844,293.1499938964844,280.3500061035156,37072.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600212931632996,1.0,0.0,0.0,3.852108955383301,3.852135181427002,9.901258408717697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5434.83984375,0.0,1778.330810546875,1895.4371337890625,0.0,3029.20458984375,0.9512307047843932,1.0,0.0,3.0,1.0,0.0
12056340,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.77850341796875,0.8959816098213196,0.3875773847103119,0.3510802686214447,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77734375,0.9470232725143432,0.4513079524040222,0.4287631809711456,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78106689453125,0.8214249014854431,0.296808123588562,0.209306314587593,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833251953125,0.7715394496917725,0.2454130053520202,0.2351495027542114,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.788330078125,0.6937512159347534,0.1761201173067093,0.8057734966278076,283.7791442871094,284.95001220703125,295.94110107421875,288.13922119140625,295.9407043457031,297.13201904296875,283.7601318359375,1.0,0.4697028994560241,1.0,1.0,0.0,1.0,-2.437045097351074,2.437040328979492,4.772698048327584e-06,1.880906581878662,0.9252959489822388,0.9252959489822388,0.0,109.35026550292967,111.0,31936.6796875,0.0,1280.4300537109375,1.0,280.4599914550781,282.4871520996094,291.2021484375,293.4519958496094,293.1499938964844,293.1499938964844,280.3500061035156,37219.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675487041473389,1.0,0.0,0.0,3.828746795654297,3.828772783279419,9.781525704966043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5300.77294921875,0.0,1750.8426513671875,1895.4371337890625,0.0,3099.815185546875,0.9460861682891846,1.0,0.0,3.0,1.0,0.0
12056400,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6802673339844,0.8903943300247192,0.3852555751800537,0.3491387665271759,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6800537109375,0.9421454668045044,0.450690358877182,0.4283221364021301,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807556152344,0.8179417848587036,0.2964276075363159,0.2091253399848938,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68121337890625,0.7675800323486328,0.2446399182081222,0.2345273643732071,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6823425292969,0.6894356608390808,0.1751484721899032,0.801880419254303,283.6803894042969,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1239318847656,283.6771240234375,1.0,0.4697329401969909,1.0,1.0,0.0,1.0,-2.428542137145996,2.428537368774414,4.739400083053624e-06,1.874293684959412,0.9157522916793824,0.9157522916793824,0.0,110.87432861328124,114.0,31991.55078125,0.0,1276.5152587890625,1.0,280.3795471191406,282.3955993652344,291.17242431640625,293.34356689453125,293.1499938964844,293.1499938964844,280.04998779296875,37442.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696311116218567,1.0,0.0,0.0,3.801180124282837,3.80120587348938,9.641179303798708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5506.19775390625,0.0,1719.2012939453125,1895.4371337890625,0.0,3119.350341796875,0.9399728775024414,1.0,0.0,3.0,1.0,0.0
12056460,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5897521972656,0.8899897933006287,0.3854940831661224,0.3483206629753113,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.588623046875,0.9431098103523254,0.4526185691356659,0.4290402233600616,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.592041015625,0.8190653324127197,0.2986124455928802,0.2098246067762375,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5941162109375,0.7684693336486816,0.2464451342821121,0.2350997477769851,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5987548828125,0.6902644634246826,0.1768039613962173,0.8037676811218262,283.5903015136719,284.95001220703125,295.9588928222656,288.14361572265625,295.9584655761719,297.1410217285156,283.57305908203125,1.0,0.4702755808830261,1.0,1.0,0.0,1.0,-2.4321811199188232,2.432176351547241,4.752774202643195e-06,1.8766664266586304,0.9059091806411744,0.9059091806411744,0.0,110.82627868652344,114.0,32732.927734375,0.0,1280.71044921875,1.0,280.1631774902344,282.2706604003906,291.2047119140625,293.4997863769531,293.1499938964844,293.1499938964844,280.04998779296875,37605.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768653273582458,1.0,0.0,0.0,3.770273447036743,3.770298957824707,9.485035548095766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5378.150390625,0.0,1683.548583984375,1895.4371337890625,0.0,3187.197021484375,0.9332138895988464,1.0,0.0,3.0,1.0,0.0
12056520,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.50933837890625,0.8913418054580688,0.3848242163658142,0.3479936122894287,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5092163085937,0.9460987448692322,0.453742653131485,0.4303427934646606,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50958251953125,0.8218725323677063,0.3000540435314178,0.2109943628311157,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50982666015625,0.7712620496749878,0.2476013451814651,0.2363804578781128,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51043701171875,0.6933208107948303,0.1779109984636306,0.8094445466995239,283.5093994140625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1507873535156,283.5080871582031,1.0,0.4714022874832153,1.0,1.0,0.0,1.0,-2.443122386932373,2.443117618560791,4.7957860260794405e-06,1.8852183818817136,0.8954020738601685,0.8954020738601685,0.0,110.41712951660156,117.0,32983.59765625,0.0,1292.228759765625,1.0,280.0810546875,282.1942138671875,291.1786499023437,293.4020080566406,293.1499938964844,293.1499938964844,280.3500061035156,37851.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790980577468872,1.0,0.0,0.0,3.7352466583251953,3.73527193069458,9.30961789435969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4971.1337890625,0.0,1644.2684326171875,1895.4371337890625,0.0,3208.127197265625,0.9254137277603148,1.0,0.0,3.0,1.0,0.0
12056580,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59576416015625,0.8903831839561462,0.3840953707695007,0.3473184704780578,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971069335937,0.9464484453201294,0.454711765050888,0.4312826097011566,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59332275390625,0.8226611614227295,0.3012810051441192,0.2118970155715942,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5909729003906,0.7719762921333313,0.2484771460294723,0.2373139709234237,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.69430011510849,0.1787107735872268,0.8136321306228638,283.5952453613281,284.95001220703125,295.9765625,288.1508483886719,295.9761657714844,297.15777587890625,283.6152648925781,1.0,0.4726833999156952,1.0,1.0,0.0,1.0,-2.45068097114563,2.4506759643554688,4.825643827643944e-06,1.8911405801773071,0.8870683312416077,0.8870683312416077,0.0,110.83477020263672,117.0,32339.8203125,0.0,1303.1602783203125,1.0,280.2696228027344,282.3230285644531,291.06396484375,293.0867614746094,293.1499938964844,293.1499938964844,280.3500061035156,37936.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645823001861572,1.0,0.0,0.0,3.6975622177124015,3.697587013244629,9.12271843844792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5033.4990234375,0.0,1601.41064453125,1895.4371337890625,0.0,3071.9873046875,0.9172363877296448,1.0,0.0,3.0,1.0,0.0
12056640,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149353027344,0.8892337679862976,0.3839301466941833,0.346957802772522,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71533203125,0.9464085698127748,0.4560854136943817,0.4324122071266174,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8231266736984253,0.3027742803096771,0.2128619104623794,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135009765625,0.772249162197113,0.2494629621505737,0.2382117956876754,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118225097656,0.6947472095489502,0.1795273572206497,0.8173322081565857,283.7147827148437,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1673889160156,283.7204284667969,1.0,0.4741375744342804,1.0,1.0,0.0,1.0,-2.4582855701446533,2.458280801773072,4.855654879065696e-06,1.8970327377319336,0.8801150918006897,0.8801150918006897,0.0,111.47142028808594,120.0,32200.615234375,0.0,1315.1279296875,1.0,280.3505859375,282.4425048828125,291.0511779785156,293.1070251464844,293.1499938964844,293.1499938964844,280.6499938964844,37904.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523460626602173,1.0,0.0,0.0,3.663623332977295,3.6636476516723633,8.95601658612577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4842.59814453125,0.0,1562.681640625,1895.4371337890625,0.0,2957.249267578125,0.9094873070716858,1.0,0.0,3.0,1.0,0.0
12056700,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83172607421875,0.888068437576294,0.3838414549827575,0.3468473255634308,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83319091796875,0.9462533593177797,0.4575308561325073,0.4337419271469116,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293151855469,0.8234966993331909,0.3042995929718017,0.2139184772968292,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82684326171875,0.7723527550697327,0.2504290640354156,0.2391441017389297,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8215637207031,0.6949717998504639,0.1802955865859985,0.8209503889083862,283.8312683105469,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1768798828125,283.85211181640625,1.0,0.4757562279701233,1.0,1.0,0.0,1.0,-2.466486930847168,2.466481924057007,4.888200237473939e-06,1.903425574302673,0.8736976385116577,0.8736976385116577,0.0,112.2444839477539,120.0,31527.48046875,0.0,1328.469970703125,1.0,280.561279296875,282.5985107421875,291.0125732421875,292.9246826171875,293.1499938964844,293.1499938964844,280.6499938964844,37869.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354746699333191,1.0,0.0,0.0,3.627999067306519,3.628023147583008,8.78269133863796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4942.89208984375,0.0,1522.734375,1895.4371337890625,0.0,2799.4658203125,0.9017032384872437,1.0,0.0,3.0,1.0,0.0
12056760,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95819091796875,0.8870429396629333,0.3840938508510589,0.3469565510749817,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.946192741394043,0.4592725932598114,0.4352703392505646,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574890136719,0.8239375352859497,0.3060471713542938,0.2150784283876419,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95672607421875,0.7724800705909729,0.2515318393707275,0.2401451468467712,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.695182740688324,0.1811463385820388,0.8246875405311584,283.95806884765625,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.188232421875,283.9639892578125,1.0,0.4775267839431762,1.0,1.0,0.0,1.0,-2.47553825378418,2.4755332469940186,4.92420258524362e-06,1.910456657409668,0.8684366345405579,0.8684366345405579,0.0,113.07528686523438,123.0,31387.2109375,0.0,1343.193359375,1.0,280.6493835449219,282.7259521484375,291.0531311035156,293.0245361328125,293.1499938964844,293.1499938964844,280.95001220703125,37749.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251377940177917,1.0,0.0,0.0,3.5967330932617188,3.596756935119629,8.63196589762083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4780.68701171875,0.0,1487.6103515625,1895.4371337890625,0.0,2703.231201171875,0.8945897221565247,1.0,0.0,3.0,1.0,0.0
12056820,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727844238281,0.8859388828277588,0.3842869102954864,0.3471631407737732,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07427978515625,0.9460226893424988,0.4609932899475097,0.4369078576564789,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0705261230469,0.824302613735199,0.3077773153781891,0.2162988483905792,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.7725105881690979,0.252612441778183,0.241192415356636,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0629577636719,0.6952880024909973,0.181972473859787,0.8285396099090576,284.0723876953125,284.95001220703125,296.01171875,288.1742553710937,296.0113220214844,297.1987609863281,284.0928649902344,1.0,0.4794265329837799,1.0,1.0,0.0,1.0,-2.485106468200684,2.4851014614105225,4.962488219462102e-06,1.917930603027344,0.8636101484298706,0.8636101484298706,0.0,114.0099105834961,123.0,30741.2578125,0.0,1359.0989990234375,1.0,280.8576965332031,282.87774658203125,291.0439453125,292.8919677734375,293.1499938964844,293.1499938964844,280.95001220703125,37663.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116869926452637,1.0,0.0,0.0,3.565591812133789,3.565615177154541,8.483137889925274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4881.70703125,0.0,1453.434326171875,1895.4371337890625,0.0,2578.737060546875,0.8876892328262329,1.0,0.0,3.0,1.0,0.0
12056880,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1984558105469,0.8849069476127625,0.3847419321537018,0.347489982843399,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19891357421875,0.9459038376808168,0.4629426002502441,0.4386652708053589,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19775390625,0.8247136473655701,0.3096914887428283,0.2175901234149933,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19696044921875,0.7725712060928345,0.2538195252418518,0.2423001080751419,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952209472656,0.6954119801521301,0.1828873604536056,0.8325684666633606,284.1983337402344,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.21075439453125,284.204345703125,1.0,0.4814430773258209,1.0,1.0,0.0,1.0,-2.495331287384033,2.495326280593872,5.003518253943184e-06,1.925891280174256,0.8599463701248169,0.8599463701248169,0.0,114.98887634277344,126.0,30612.3125,0.0,1376.133544921875,1.0,280.94757080078125,283.0049743652344,291.0964660644531,293.0127868652344,293.1499938964844,293.1499938964844,281.25,37493.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804795503616333,1.0,0.0,0.0,3.5393452644348145,3.5393686294555664,8.358708782907343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4731.20654296875,0.0,1424.3453369140625,1895.4371337890625,0.0,2515.35009765625,0.8816753029823303,1.0,0.0,3.0,1.0,0.0
12056940,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125,0.8837802410125732,0.3850987553596496,0.3478623628616333,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140563964844,0.945665717124939,0.4648284316062927,0.4404802620410919,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.310302734375,0.8250454068183899,0.3115638196468353,0.218920037150383,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078308105469,0.7725489735603333,0.2549959719181061,0.2434451431035995,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027038574219,0.695457398891449,0.1837788373231887,0.836728036403656,284.3121643066406,284.95001220703125,296.0291748046875,288.1900634765625,296.0287780761719,297.2215576171875,284.3329467773437,1.0,0.4835588932037353,1.0,1.0,0.0,1.0,-2.5059309005737305,2.5059258937835693,5.0463108891563024e-06,1.93418288230896,0.8567139506340027,0.8567139506340027,0.0,116.0562744140625,126.0,30043.349609375,0.0,1394.1466064453125,1.0,281.15435791015625,283.1554260253906,291.0889892578125,292.8905944824219,293.1499938964844,293.1499938964844,281.25,37369.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943501472473145,1.0,0.0,0.0,3.513990640640259,3.5140135288238525,8.239379098995414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4830.384765625,0.0,1396.9161376953125,1895.4371337890625,0.0,2419.88623046875,0.8760247826576233,1.0,0.0,3.0,1.0,0.0
12057000,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4424743652344,0.8827586770057678,0.3857181072235107,0.3483366370201111,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44293212890625,0.9455149173736572,0.4669346511363983,0.4423900246620178,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.8254519104957581,0.3136202096939087,0.2203113883733749,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44097900390625,0.7725943922996521,0.2563029527664184,0.2446471005678177,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.6955643892288208,0.1847662627696991,0.8410764336585999,284.4423522949219,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2338256835937,284.4481506347656,1.0,0.4857676923274994,1.0,1.0,0.0,1.0,-2.517133474349976,2.517128229141236,5.09167830387014e-06,1.942914724349976,0.8547204732894897,0.8547204732894897,0.0,117.1437530517578,129.0,29967.783203125,0.0,1413.1588134765625,1.0,281.2466125488281,283.2878112792969,291.1394958496094,293.01513671875,293.1499938964844,293.1499938964844,281.54998779296875,37155.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899054884910583,1.0,0.0,0.0,3.494044542312622,3.4940671920776367,8.146108143591846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4692.22998046875,0.0,1374.7620849609375,1895.4371337890625,0.0,2379.5146484375,0.8714133501052856,1.0,0.0,3.0,1.0,0.0
