time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057060,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.8817028403282166,0.3862360119819641,0.3488572835922241,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.9453085064888,0.4689682424068451,0.4443504214286804,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.825827419757843,0.3156312108039856,0.2217406332492828,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509033203125,0.7726098895072937,0.2575794756412506,0.2458886504173278,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.6956472992897034,0.1857333332300186,0.8455780148506165,284.5551147460937,284.95001220703125,296.0465393066406,288.2082824707031,296.0461730957031,297.24481201171875,284.575439453125,1.0,0.488059252500534,1.0,1.0,0.0,1.0,-2.5287325382232666,2.5287272930145264,5.138944288773928e-06,1.951993465423584,0.8530980944633484,0.8530980944633484,0.0,118.29314422607422,129.0,29471.73828125,0.0,1433.1021728515625,1.0,281.4517822265625,283.43560791015625,291.129638671875,292.896728515625,293.1499938964844,293.1499938964844,281.54998779296875,37006.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815343737602234,1.0,0.0,0.0,3.47583556175232,3.475857973098755,8.061423386607203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4788.87841796875,0.0,1355.06689453125,1895.4371337890625,0.0,2303.927490234375,0.8672919273376465,1.0,0.0,3.0,1.0,0.0
12057120,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.8807665705680847,0.3870015442371368,0.3494693636894226,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.9452067017555236,0.4712068736553192,0.4463924169540405,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.8262906670570374,0.3178173005580902,0.2232259809970855,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.7727090120315552,0.258980929851532,0.2471833825111389,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.6958096027374268,0.1867938488721847,0.8502649664878845,284.6831970214844,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2571716308594,284.68914794921875,1.0,0.4904287457466125,1.0,1.0,0.0,1.0,-2.54089093208313,2.5408856868743896,5.188665454625152e-06,1.961478352546692,0.8526894450187683,0.8526894450187683,0.0,119.44960021972656,132.0,29416.41796875,0.0,1453.974365234375,1.0,281.545654296875,283.5658264160156,291.17645263671875,293.0186767578125,293.1499938964844,293.1499938964844,281.8500061035156,36772.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785998582839966,1.0,0.0,0.0,3.4632575511932373,3.463279962539673,8.003185598681739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4655.70458984375,0.0,1340.64990234375,1895.4371337890625,0.0,2277.578369140625,0.8642905950546265,1.0,0.0,3.0,1.0,0.0
12057180,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.8798016905784607,0.3876550495624542,0.3501173257827759,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.9450557827949524,0.4733603000640869,0.4484723508358001,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.8267273902893066,0.3199495077133178,0.2247432619333267,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7727844715118408,0.260345995426178,0.2485123574733734,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.6959547996520996,0.1878302246332168,0.8550909757614136,284.7933044433594,284.95001220703125,296.0638427734375,288.228759765625,296.0634765625,297.26812744140625,284.8131103515625,1.0,0.4928672313690185,1.0,1.0,0.0,1.0,-2.5533876419067383,2.553382396697998,5.240095561021008e-06,1.971263766288757,0.852631688117981,0.852631688117981,0.0,120.65984344482422,132.0,28922.724609375,0.0,1475.704833984375,1.0,281.7499084472656,283.7094116210937,291.1629638671875,292.8988647460937,293.1499938964844,293.1499938964844,281.8500061035156,36609.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712823748588562,1.0,0.0,0.0,3.4526171684265137,3.45263934135437,7.954083685035584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4749.015625,0.0,1328.768798828125,1895.4371337890625,0.0,2212.234619140625,0.8618375062942505,1.0,0.0,3.0,1.0,0.0
12057240,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.878953218460083,0.3885469138622284,0.3508457839488983,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9450081586837769,0.4757093787193298,0.4506219923496246,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.827250063419342,0.3222512006759643,0.2263108342885971,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7729426026344299,0.2618310153484344,0.2498883754014969,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6961784958839417,0.1889563351869583,0.8600819110870361,284.91998291015625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2803955078125,284.9262084960937,1.0,0.4953709244728088,1.0,1.0,0.0,1.0,-2.5663774013519287,2.5663721561431885,5.293759841151768e-06,1.9814015626907349,0.8537845611572266,0.8537845611572266,0.0,121.87117004394533,135.0,28890.478515625,0.0,1498.2906494140625,1.0,281.8449401855469,283.8374938964844,291.2064514160156,293.0171203613281,293.1499938964844,293.1499938964844,282.1499938964844,36365.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689619064331055,1.0,0.0,0.0,3.447619199752808,3.447641372680664,7.931072332212352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4620.16845703125,0.0,1322.0343017578125,1895.4371337890625,0.0,2191.62548828125,0.8605242371559143,1.0,0.0,3.0,1.0,0.0
12057300,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8781043887138367,0.3893496692180633,0.3516125977039337,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9449422955513,0.4779898822307586,0.4528093338012695,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8277686834335327,0.3245128393173218,0.2279109060764312,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7730990052223206,0.2632889151573181,0.2512983381748199,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6964054107666016,0.1900651007890701,0.8652097582817078,285.041259765625,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2913818359375,285.0631408691406,1.0,0.4979347884654999,1.0,1.0,0.0,1.0,-2.579705715179444,2.579700231552124,5.349173534341389e-06,1.9918359518051147,0.8554742336273193,0.8554742336273193,0.0,123.12319946289062,135.0,28525.27734375,0.0,1521.7147216796875,1.0,282.0489196777344,283.9828491210937,291.1911926269531,292.898193359375,293.1499938964844,293.1499938964844,282.1499938964844,36189.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620588541030884,1.0,0.0,0.0,3.444976091384888,3.444998264312744,7.918916367088968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4715.96044921875,0.0,1318.1448974609375,1895.4371337890625,0.0,2130.6552734375,0.8598207831382751,1.0,0.0,3.0,1.0,0.0
12057360,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.8775034546852112,0.390460342168808,0.3525053560733795,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.9451223611831664,0.4805264472961426,0.4551059305667877,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.8284801840782166,0.3269937336444855,0.2295851707458496,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.7734432816505432,0.2649033963680267,0.2527778744697571,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.6968109607696533,0.1912925839424133,0.8705828189849854,285.1806335449219,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.30426025390625,285.1865234375,1.0,0.5005691051483154,1.0,1.0,0.0,1.0,-2.593780755996704,2.593775510787964,5.407920980360359e-06,2.0028116703033447,0.8584997653961182,0.8584997653961182,0.0,124.333984375,138.0,28564.447265625,0.0,1546.194580078125,1.0,282.1452331542969,284.1155090332031,291.2357788085937,293.0228271484375,293.1499938964844,293.1499938964844,282.45001220703125,35923.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760370135307312,1.0,0.0,0.0,3.448450088500977,3.448472023010254,7.934894483696553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4596.8681640625,0.0,1319.743408203125,1895.4371337890625,0.0,2115.81982421875,0.8603677153587341,1.0,0.0,3.0,1.0,0.0
12057420,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.8769718408584595,0.3914656341075897,0.3534620702266693,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.9453619122505188,0.4829850196838379,0.4574654400348663,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.8292462825775146,0.3294274806976318,0.2313072979450225,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.7738456726074219,0.2664887905120849,0.2543081641197204,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.6972790956497192,0.1925039589405059,0.8761614561080933,285.2991943359375,284.95001220703125,296.09820556640625,288.2756652832031,296.09783935546875,297.315673828125,285.320556640625,1.0,0.5032719373703003,1.0,1.0,0.0,1.0,-2.608377456665039,2.60837197303772,5.469261850521434e-06,2.0142321586608887,0.8618807792663574,0.8618807792663574,0.0,125.5650634765625,138.0,28215.576171875,0.0,1571.718994140625,1.0,282.3489990234375,284.2568359375,291.222900390625,292.9096374511719,293.1499938964844,293.1499938964844,282.45001220703125,35745.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542969584465027,1.0,0.0,0.0,3.4542043209075928,3.45422625541687,7.961397727740405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4692.5458984375,0.0,1324.24951171875,1895.4371337890625,0.0,2062.73974609375,0.861519992351532,1.0,0.0,3.0,1.0,0.0
12057480,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.8766257166862488,0.3927480578422546,0.3545202612876892,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.945784330368042,0.4856764674186706,0.459916353225708,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8301588892936707,0.3320631980895996,0.2330937683582306,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.7743922472000122,0.2682186961174011,0.2559002041816711,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.697886049747467,0.1938260048627853,0.8819666504859924,285.4345397949219,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.32879638671875,285.44012451171875,1.0,0.5060439705848694,1.0,1.0,0.0,1.0,-2.623626470565796,2.623620986938477,5.533629064302659e-06,2.026121139526367,0.8665652871131897,0.8665652871131897,0.0,126.77085876464844,141.0,28269.6328125,0.0,1598.297607421875,1.0,282.4443359375,284.3847961425781,291.26910400390625,293.0377197265625,293.1499938964844,293.1499938964844,282.75,35485.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533965706825256,1.0,0.0,0.0,3.465629816055298,3.4656519889831543,8.014153536350932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4574.90283203125,0.0,1333.90283203125,1895.4371337890625,0.0,2054.907470703125,0.8638674020767212,1.0,0.0,3.0,1.0,0.0
12057540,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.8762763142585754,0.3938979804515838,0.35561403632164,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.9461891651153564,0.4882658421993255,0.4624058902263641,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.8310684561729431,0.3346325755119324,0.2349142730236053,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.7749408483505249,0.2699049711227417,0.2575299143791199,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.698502242565155,0.195120632648468,0.887934148311615,285.5518493652344,284.95001220703125,296.1152648925781,288.3016662597656,296.11492919921875,297.3401794433594,285.5726928710937,1.0,0.5088788866996765,1.0,1.0,0.0,1.0,-2.639249801635742,2.639244318008423,5.600044914899627e-06,2.0383403301239014,0.8716198801994324,0.8716198801994324,0.0,128.01730346679688,141.0,27928.869140625,0.0,1625.859619140625,1.0,282.6492919921875,284.52392578125,291.2554016113281,292.9247131347656,293.1499938964844,293.1499938964844,282.75,35318.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478842735290527,1.0,0.0,0.0,3.4794154167175293,3.479437828063965,8.07803758107184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4671.28564453125,0.0,1346.6749267578125,1895.4371337890625,0.0,2007.1754150390625,0.866790235042572,1.0,0.0,3.0,1.0,0.0
12057600,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.8760775327682495,0.3953137695789337,0.3567948937416076,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.94673889875412,0.4910778403282165,0.4649732708930969,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8320966958999634,0.3373967111110687,0.2367915958166122,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.7756050825119019,0.2717286646366119,0.2592126727104187,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.6992283463478088,0.1965196579694748,0.8940943479537964,285.6851806640625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.35321044921875,285.6903381347656,1.0,0.5117765665054321,1.0,1.0,0.0,1.0,-2.6554317474365234,2.655426025390625,5.669160145771457e-06,2.0509512424468994,0.877947211265564,0.877947211265564,0.0,129.24594116210938,144.0,27993.5234375,0.0,1654.431396484375,1.0,282.7451477050781,284.64947509765625,291.3005065917969,293.052490234375,293.1499938964844,293.1499938964844,283.04998779296875,35072.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474093437194824,1.0,0.0,0.0,3.4981231689453125,3.498145580291748,8.165137614923879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4555.06982421875,0.0,1364.0189208984375,1895.4371337890625,0.0,2003.0806884765625,0.8708077073097229,1.0,0.0,3.0,1.0,0.0
12057660,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.8758707642555237,0.3965971767902374,0.3580080270767212,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.9472649097442628,0.4937858283519745,0.4675745368003845,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.8331174254417419,0.340092658996582,0.2387002855539322,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969665527344,0.7762650847434998,0.2735059559345245,0.2609289288520813,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.6999557018280029,0.1978882104158401,0.9003966450691223,285.8012390136719,284.95001220703125,296.1322631835937,288.3290710449219,296.1319274902344,297.3644104003906,285.8217468261719,1.0,0.5147313475608826,1.0,1.0,0.0,1.0,-2.671945333480835,2.6719396114349365,5.740204414905747e-06,2.063856840133667,0.884645402431488,0.884645402431488,0.0,130.5146026611328,144.0,27654.548828125,0.0,1683.9720458984375,1.0,282.9515991210937,284.78717041015625,291.285888671875,292.938720703125,293.1499938964844,293.1499938964844,283.04998779296875,34923.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421374320983887,1.0,0.0,0.0,3.5192201137542725,3.519242763519287,8.263920676654379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4652.80517578125,0.0,1384.7147216796875,1895.4371337890625,0.0,1957.8245849609373,0.8753577470779419,1.0,0.0,3.0,1.0,0.0
12057720,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.8758255243301392,0.3981485068798065,0.3593106865882873,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.9479469060897828,0.4967184662818908,0.4702552258968353,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.8342664837837219,0.3429859578609466,0.2406670153141021,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.7770487666130066,0.2754212915897369,0.2626978754997253,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.700798511505127,0.19936104118824,0.9068865180015564,285.9297180175781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3773498535156,285.9346618652344,1.0,0.5177453756332397,1.0,1.0,0.0,1.0,-2.6890177726745605,2.689011812210083,5.814016731164884e-06,2.07715106010437,0.8925637602806091,0.8925637602806091,0.0,131.75904846191406,147.0,27734.869140625,0.0,1714.5460205078125,1.0,283.0447692871094,284.90692138671875,291.3321533203125,293.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,34699.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419828772544861,1.0,0.0,0.0,3.5444040298461914,3.544426918029785,8.382619967051141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4688.6650390625,0.0,1409.3851318359375,1895.4371337890625,0.0,1956.5029296875,0.8788803219795227,1.0,0.0,3.0,1.0,0.0
12057780,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8757224678993225,0.3994789719581604,0.360624611377716,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.948552429676056,0.4994724094867706,0.4729512631893158,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.8353678584098816,0.3457501232624054,0.2426541894674301,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.7777882814407349,0.2772464454174042,0.2644895017147064,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.7016040682792664,0.2007701247930526,0.913479506969452,285.99102783203125,284.95001220703125,296.1492004394531,288.35772705078125,296.1488342285156,297.38775634765625,285.9988708496094,1.0,0.5208086967468262,1.0,1.0,0.0,1.0,-2.7063019275665283,2.70629620552063,5.889321073482279e-06,2.090655565261841,0.9000844359397888,0.9000844359397888,0.0,133.0580291748047,147.0,27719.548828125,0.0,1746.027099609375,1.0,283.1250915527344,284.9721069335937,291.3724670410156,293.1097412109375,293.1499938964844,293.1499938964844,283.1499938964844,34340.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449929714202881,1.0,0.0,0.0,3.558110237121582,3.558133125305176,8.447575510217575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4752.73583984375,0.0,1421.2125244140625,1895.4371337890625,0.0,1982.29248046875,0.8832386136054993,1.0,0.0,3.0,1.0,0.0
12057840,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.8751785159111023,0.4006702899932861,0.3617846965789795,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403137207031,0.9486754536628724,0.5021001100540161,0.4755108952522278,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.836104691028595,0.3484266698360443,0.2445708662271499,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396728515625,0.7781667709350586,0.2789955139160156,0.2662085294723511,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.7020654678344727,0.2021144330501556,0.9198102951049804,286.0401306152344,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3962707519531,286.0421447753906,1.0,0.5238614678382874,1.0,1.0,0.0,1.0,-2.722750425338745,2.722744464874268,5.961430360912345e-06,2.103505373001098,0.9078809022903442,0.9078809022903442,0.0,134.5150604248047,150.0,27862.1875,0.0,1777.341796875,1.0,283.1573791503906,285.0146179199219,291.4179382324219,293.20660400390625,293.1499938964844,293.1499938964844,283.04998779296875,34132.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510142922401428,1.0,0.0,0.0,3.580374240875244,3.580397367477417,8.553624297746865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4891.72216796875,0.0,1443.3682861328125,1895.4371337890625,0.0,2034.2325439453125,0.8901036381721497,1.0,0.0,3.0,1.0,0.0
12057900,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.8741535544395447,0.4015495777130127,0.3627651631832123,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.9482669234275818,0.5044462084770203,0.4779002070426941,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.8364351391792297,0.3508879840373993,0.2463961541652679,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.7781367301940918,0.2805719673633575,0.2678264379501343,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.702129065990448,0.2033145725727081,0.9257429242134094,286.0174560546875,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.4015197753906,286.0115661621094,1.0,0.5268658399581909,1.0,1.0,0.0,1.0,-2.7380709648132324,2.738064765930176,6.029038104315987e-06,2.115496873855591,0.9148342609405518,0.9148342609405518,0.0,136.1384735107422,150.0,28218.70703125,0.0,1808.0531005859373,1.0,283.09765625,284.9749755859375,291.4836730957031,293.35894775390625,293.1499938964844,293.1499938964844,283.04998779296875,34285.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632304430007935,1.0,0.0,0.0,3.617995262145996,3.618018627166748,8.734323273529299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4896.5927734375,0.0,1485.1390380859375,1895.4371337890625,0.0,2140.96630859375,0.8969367146492004,1.0,0.0,3.0,1.0,0.0
12057960,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8722729086875916,0.4019861221313476,0.3633930385112762,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.946916401386261,0.506380558013916,0.4799533784389496,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.836040735244751,0.3530251383781433,0.2480292022228241,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.7773828506469727,0.2818858325481415,0.2692394852638244,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7014845013618469,0.2042877525091171,0.9308636784553528,285.980224609375,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.4022521972656,285.97906494140625,1.0,0.5297403335571289,1.0,1.0,0.0,1.0,-2.751112699508667,2.7511065006256104,6.086962912377203e-06,2.1257386207580566,0.9213013052940368,0.9213013052940368,0.0,138.03594970703125,153.0,28410.796875,0.0,1836.8551025390625,1.0,283.0690612792969,284.93365478515625,291.5027160644531,293.3842163085937,293.1499938964844,293.1499938964844,282.75,34362.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738138437271118,1.0,0.0,0.0,3.647395133972168,3.647418975830078,8.876851325112511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5146.59814453125,0.0,1518.0321044921875,1895.4371337890625,0.0,2234.7802734375,0.9035889506340028,1.0,0.0,3.0,1.0,0.0
12058020,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.8698269724845886,0.4021488428115845,0.3637527525424957,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.9449121356010436,0.508034348487854,0.4817277193069458,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.8351482152938843,0.3549438416957855,0.2495026290416717,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7761180400848389,0.2830035984516144,0.2704658210277557,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.7003129720687866,0.2050759643316269,0.9351731538772584,285.8780822753906,284.95001220703125,296.18280029296875,288.4178771972656,296.1824645996094,297.4003601074219,285.85919189453125,1.0,0.5324536561965942,1.0,1.0,0.0,1.0,-2.762104749679565,2.762098550796509,6.135999228717992e-06,2.134370803833008,0.9266303777694702,0.9266303777694702,0.0,140.1019744873047,153.0,29090.53125,0.0,1863.520263671875,1.0,282.8661193847656,284.7973327636719,291.5771179199219,293.62335205078125,293.1499938964844,293.1499938964844,282.75,34460.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924947142601013,1.0,0.0,0.0,3.675847053527832,3.675871133804321,9.01588066426484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5069.95654296875,0.0,1550.5166015625,1895.4371337890625,0.0,2403.01416015625,0.909967303276062,1.0,0.0,3.0,1.0,0.0
12058080,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.8664287328720093,0.4016508162021637,0.3636521399021148,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.94181090593338,0.5090710520744324,0.4830477237701416,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.8334318995475769,0.3563674390316009,0.2507100701332092,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.7740239500999451,0.2837171554565429,0.2713994979858398,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.69830322265625,0.2055147588253021,0.9382795691490172,285.7616577148437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39239501953125,285.7578430175781,1.0,0.5349251627922058,1.0,1.0,0.0,1.0,-2.7698845863342285,2.769878387451172,6.170984761411091e-06,2.140554666519165,0.9307765364646912,0.9307765364646912,0.0,142.46485900878906,156.0,29302.875,0.0,1886.759521484375,1.0,282.7802429199219,284.6809387207031,291.5621032714844,293.55963134765625,293.1499938964844,293.1499938964844,282.45001220703125,34623.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804632842540741,1.0,0.0,0.0,3.6993346214294434,3.699358940124512,9.131466640610596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5252.49755859375,0.0,1578.31640625,1895.4371337890625,0.0,2513.857666015625,0.915443480014801,1.0,0.0,3.0,1.0,0.0
12058140,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.8626396656036377,0.401061475276947,0.3632739782333374,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.9381971955299376,0.5099611282348633,0.4840593934059143,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.8313460350036621,0.3576814532279968,0.251738429069519,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.7715327739715576,0.2842902541160583,0.2721045613288879,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.6958411335945129,0.2057960331439972,0.9403461217880248,285.6414794921875,284.95001220703125,296.19952392578125,288.4489440917969,296.1991882324219,297.3837890625,285.6220703125,1.0,0.5371442437171936,1.0,1.0,0.0,1.0,-2.7752156257629395,2.775209426879883,6.194978141138563e-06,2.144774913787842,0.9343372583389282,0.9343372583389282,0.0,144.91806030273438,156.0,29947.564453125,0.0,1906.7021484375,1.0,282.5654602050781,284.5282287597656,291.5933837890625,293.7254333496094,293.1499938964844,293.1499938964844,282.45001220703125,34758.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195462226867676,1.0,0.0,0.0,3.722130060195923,3.7221546173095694,9.24435028082371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5142.33837890625,0.0,1605.4366455078125,1895.4371337890625,0.0,2651.36572265625,0.9205458760261536,1.0,0.0,3.0,1.0,0.0
12058200,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.8585082292556763,0.4000410437583923,0.362619012594223,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.9341156482696532,0.5104222297668457,0.4847657382488251,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.8289269208908081,0.3586532473564148,0.2525891363620758,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.7686927318572998,0.2845665216445923,0.2725889384746551,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.692973256111145,0.2058078199625015,0.9414228796958924,285.52276611328125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.37164306640625,285.5188903808594,1.0,0.5391038656234741,1.0,1.0,0.0,1.0,-2.778181552886963,2.7781753540039062,6.208493232406909e-06,2.1471900939941406,0.9368649125099182,0.9368649125099182,0.0,147.45785522460938,159.0,30110.669921875,0.0,1923.3914794921875,1.0,282.4798889160156,284.4112854003906,291.5557861328125,293.6167297363281,293.1499938964844,293.1499938964844,282.1499938964844,34940.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265868425369263,1.0,0.0,0.0,3.7401843070983887,3.7402091026306152,9.334247579317888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5322.23974609375,0.0,1627.7152099609375,1895.4371337890625,0.0,2716.696044921875,0.9247663021087646,1.0,0.0,3.0,1.0,0.0
12058260,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.854473888874054,0.3990877568721771,0.3618547916412353,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.9300705790519714,0.510880172252655,0.4853140711784363,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.8265396356582642,0.3596335351467132,0.2533509135246277,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.7658625245094299,0.2847969233989715,0.2729338705539703,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.6900390386581421,0.2057419419288635,0.9417871236801147,285.4004211425781,284.95001220703125,296.2161560058594,288.4804382324219,296.2158203125,297.3605651855469,285.3809814453125,1.0,0.540833055973053,1.0,1.0,0.0,1.0,-2.779691219329834,2.7796850204467773,6.215363100636751e-06,2.148412704467773,0.938798725605011,0.938798725605011,0.0,149.9139862060547,159.0,30721.421875,0.0,1937.4141845703125,1.0,282.2636413574219,284.2572021484375,291.5819091796875,293.7657775878906,293.1499938964844,293.1499938964844,282.1499938964844,35076.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368368744850159,1.0,0.0,0.0,3.756822109222412,3.756846904754639,9.417476576345508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5202.42919921875,0.0,1648.177978515625,1895.4371337890625,0.0,2812.176513671875,0.9285517930984496,1.0,0.0,3.0,1.0,0.0
12058320,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.8503947257995605,0.3978196680545807,0.3609230816364288,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.9259210228919984,0.5110190510749817,0.4856631755828857,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.8240665197372437,0.3603622317314148,0.2539989650249481,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.7629478573799133,0.284809798002243,0.2731306552886963,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.6869626641273499,0.205479010939598,0.9414637684822084,285.29168701171875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3471374511719,285.28887939453125,1.0,0.5423412322998047,1.0,1.0,0.0,1.0,-2.7796218395233154,2.779615640640259,6.21523440713645e-06,2.14844298362732,0.9398798942565918,0.9398798942565918,0.0,152.3519287109375,162.0,30929.169921875,0.0,1948.8560791015625,1.0,282.1793518066406,284.1463928222656,291.5492858886719,293.6548767089844,293.1499938964844,293.1499938964844,281.8500061035156,35256.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402286171913147,1.0,0.0,0.0,3.7692410945892334,3.769266128540039,9.479842901782832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5392.5458984375,0.0,1664.17333984375,1895.4371337890625,0.0,2843.851318359375,0.93148273229599,1.0,0.0,3.0,1.0,0.0
12058380,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.8466238975524902,0.3967344760894775,0.3599848747253418,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.9220978021621704,0.5112688541412354,0.4859581589698791,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.821811318397522,0.3611954748630523,0.2546218335628509,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.7602418065071106,0.2848603427410126,0.2732622623443603,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.6840319633483887,0.2052157521247863,0.9407492876052856,285.189697265625,284.95001220703125,296.23272705078125,288.5121154785156,296.2323913574219,297.3359375,285.173095703125,1.0,0.5436739325523376,1.0,1.0,0.0,1.0,-2.7788965702056885,2.778890371322632,6.212030712049455e-06,2.1479008197784424,0.9405937790870668,0.9405937790870668,0.0,154.62548828125,162.0,31689.201171875,0.0,1958.4774169921875,1.0,281.96240234375,284.0015563964844,291.5855712890625,293.8158569335937,293.1499938964844,293.1499938964844,281.8500061035156,35376.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481614589691162,1.0,0.0,0.0,3.7802579402923584,3.780283212661743,9.535339131616638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5277.9873046875,0.0,1678.14208984375,1895.4371337890625,0.0,2918.0537109375,0.9340237379074096,1.0,0.0,3.0,1.0,0.0
12058440,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8429899215698242,0.395438015460968,0.3589833080768585,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.9184271693229676,0.5113027095794678,0.486160546541214,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8196345567703247,0.3618635237216949,0.2551967203617096,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7576256394386292,0.2847713530063629,0.2733228802680969,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.6811516880989075,0.204830139875412,0.9396867752075196,285.091796875,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3233337402344,285.0888671875,1.0,0.5448541045188904,1.0,1.0,0.0,1.0,-2.777425527572632,2.777419328689575,6.205561930983095e-06,2.146812677383423,0.9404693245887756,0.9404693245887756,0.0,156.81683349609375,150.0,31898.43359375,0.0,1966.51416015625,1.0,281.87921142578125,283.8978881835937,291.5653076171875,293.7221069335937,293.1499938964844,293.1499938964844,281.54998779296875,35538.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506060838699341,1.0,0.0,0.0,3.7876155376434326,3.7876408100128174,9.57249312705244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5481.95166015625,0.0,1688.146240234375,1895.4371337890625,0.0,2940.947509765625,0.9357995986938475,1.0,0.0,3.0,1.0,0.0
12058500,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8425194025039673,0.3943027257919311,0.3579132258892059,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9189275503158568,0.5114413499832153,0.4862530827522278,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8204575777053833,0.3626345098018646,0.2557021081447601,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7578747868537903,0.2847324907779693,0.2732633352279663,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6810120940208435,0.2044681161642074,0.9379972219467164,284.9892883300781,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3127746582031,284.9726257324219,1.0,0.5440014004707336,1.0,1.0,0.0,1.0,-2.7747576236724854,2.7747514247894287,6.193705758050783e-06,2.144778251647949,0.9398429989814758,0.9398429989814758,0.0,156.4615478515625,150.0,32636.943359375,0.0,1960.5858154296875,1.0,281.6617736816406,283.7532958984375,291.6101379394531,293.89471435546875,293.1499938964844,293.1499938964844,281.54998779296875,35653.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583104014396667,1.0,0.0,0.0,3.793556690216065,3.793581962585449,9.602546242604149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5363.4755859375,0.0,1696.12744140625,1895.4371337890625,0.0,3013.159423828125,0.9371935129165648,1.0,0.0,3.0,1.0,0.0
12058560,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8436918258666992,0.3929571807384491,0.3567235469818115,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.921636164188385,0.51136714220047,0.4862012565135956,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8228614330291748,0.3632486164569855,0.2561244666576385,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7596415281295776,0.2845701277256012,0.2730953395366668,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6823209524154663,0.2040089517831802,0.9358272552490234,284.89178466796875,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3008728027344,284.88922119140625,1.0,0.5423135757446289,1.0,1.0,0.0,1.0,-2.7709665298461914,2.7709603309631348,6.176872830110369e-06,2.141885280609131,0.9383929967880248,0.9383929967880248,0.0,154.7095947265625,138.0,32842.81640625,0.0,1946.286376953125,1.0,281.5785217285156,283.6514892578125,291.5949401855469,293.806396484375,293.1499938964844,293.1499938964844,281.25,35811.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607763648033142,1.0,0.0,0.0,3.795878410339356,3.7959039211273193,9.614304872229695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5573.61181640625,0.0,1700.13916015625,1895.4371337890625,0.0,3036.286376953125,0.9378337264060974,1.0,0.0,3.0,1.0,0.0
12058620,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.8462008237838745,0.3917855024337768,0.3555240631103515,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9261263012886048,0.5114116668701172,0.4861035943031311,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.826522171497345,0.3639829456806183,0.2565284073352813,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.7626323103904724,0.2844769060611725,0.2728817760944366,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.6847835779190063,0.203598067164421,0.933420717716217,284.795654296875,284.95001220703125,296.2656555175781,288.5752258300781,296.26531982421875,297.2910461425781,284.7798156738281,1.0,0.5399588346481323,1.0,1.0,0.0,1.0,-2.766743421554565,2.766737461090088,6.158028099889634e-06,2.138606071472168,0.9365338683128356,0.9365338683128356,0.0,151.95127868652344,138.0,33681.24609375,0.0,1926.5977783203125,1.0,281.361572265625,283.5154724121094,291.64129638671875,293.9841003417969,293.1499938964844,293.1499938964844,281.25,35921.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685414791107178,1.0,0.0,0.0,3.796875715255737,3.796900987625122,9.619357115298044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5458.2822265625,0.0,1702.18408203125,1895.4371337890625,0.0,3109.128662109375,0.9381137490272522,1.0,0.0,3.0,1.0,0.0
12058680,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.8497050404548645,0.3904298543930053,0.3542507588863373,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.9319441914558412,0.511267900466919,0.4859089851379394,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.8311219811439514,0.3645825088024139,0.2568841576576233,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.7665643692016602,0.2842804193496704,0.27260622382164,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.6881185173988342,0.2031122297048568,0.9307695627212524,284.7039489746094,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.280029296875,284.7012634277344,1.0,0.5370789766311646,1.0,1.0,0.0,1.0,-2.761891841888428,2.761885643005371,6.136481260909932e-06,2.1348702907562256,0.9338898062705994,0.9338898062705994,0.0,148.49302673339844,126.0,33910.20703125,0.0,1902.684326171875,1.0,281.27935791015625,283.4204406738281,291.6283264160156,293.9026184082031,293.1499938964844,293.1499938964844,280.95001220703125,36074.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713902235031128,1.0,0.0,0.0,3.794363260269165,3.794388771057129,9.606631010683486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.22607421875,0.0,1700.3681640625,1895.4371337890625,0.0,3135.8515625,0.9376633167266846,1.0,0.0,3.0,1.0,0.0
12058740,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.8543053865432739,0.3892431855201721,0.3529951870441437,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60650634765625,0.9391032457351683,0.5112423896789551,0.4856983125209808,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60888671875,0.8367487192153931,0.3653032481670379,0.2572429180145263,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.7715070843696594,0.2841565608978271,0.2723132967948913,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.6923695206642151,0.2026821225881576,0.9280262589454652,284.6080017089844,284.95001220703125,296.2820129394531,288.60626220703125,296.2816772460937,297.2710266113281,284.5921325683594,1.0,0.5338000059127808,1.0,1.0,0.0,1.0,-2.756911039352417,2.7569048404693604,6.114301868365146e-06,2.130989551544189,0.930780589580536,0.930780589580536,0.0,144.4254150390625,126.0,34726.578125,0.0,1875.787841796875,1.0,281.0621337890625,283.2854309082031,291.67547607421875,294.0829467773437,293.1499938964844,293.1499938964844,280.95001220703125,36183.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795559406280518,1.0,0.0,0.0,3.790512800216675,3.79053807258606,9.587142812961249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5558.943359375,0.0,1696.6146240234375,1895.4371337890625,0.0,3212.418701171875,0.9368517398834229,1.0,0.0,3.0,1.0,0.0
12058800,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8597263097763062,0.3878607749938965,0.3516667485237121,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.9471284747123718,0.5110183954238892,0.4853949248790741,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.843184232711792,0.3658809065818786,0.2575579583644867,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.7772275805473328,0.2839252948760986,0.2719687819480896,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184020996094,0.6972999572753906,0.2021771222352981,0.9251087307929992,284.51690673828125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2606811523437,284.5142822265625,1.0,0.5301958322525024,1.0,1.0,0.0,1.0,-2.7514102458953857,2.751404285430908,6.08993150308379e-06,2.126739740371704,0.9268953204154968,0.9268953204154968,0.0,139.97972106933594,114.0,34936.19140625,0.0,1846.4083251953125,1.0,280.979736328125,283.1918640136719,291.6617126464844,294.0000305175781,293.1499938964844,293.1499938964844,280.6499938964844,36340.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882643461227417,1.0,0.0,0.0,3.783031463623047,3.783056735992432,9.549336255076923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5783.39794921875,0.0,1688.912353515625,1895.4371337890625,0.0,3241.348876953125,0.9352885484695436,1.0,0.0,3.0,1.0,0.0
12058860,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228820800781,0.8661894798278809,0.3866417407989502,0.3503572046756744,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209899902344,0.9560614824295044,0.5109085440635681,0.4850783348083496,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.8506536483764648,0.3665771186351776,0.2578794658184051,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257507324219,0.7838871479034424,0.283764511346817,0.2716134786605835,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300537109375,0.7030344009399414,0.2017274498939514,0.9221431016921996,284.4224853515625,284.95001220703125,296.2983093261719,288.6366271972656,296.2979736328125,297.2522888183594,284.4066467285156,1.0,0.5263425707817078,1.0,1.0,0.0,1.0,-2.7458503246307373,2.7458441257476807,6.0652555475826375e-06,2.1224007606506348,0.9225643277168274,0.9225643277168274,0.0,135.1691436767578,114.0,35727.62109375,0.0,1815.3447265625,1.0,280.7631225585937,283.059326171875,291.7064208984375,294.177490234375,293.1499938964844,293.1499938964844,280.6499938964844,36453.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907678723335266,1.0,0.0,0.0,3.774155139923096,3.774180412292481,9.504577178631736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5658.97021484375,0.0,1679.2440185546875,1895.4371337890625,0.0,3317.38818359375,0.9333513379096984,1.0,0.0,3.0,1.0,0.0
