time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3322448730469,0.8734806180000305,0.3852265775203705,0.3489798307418823,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319091796875,0.965430498123169,0.5105981826782227,0.4846739470958709,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.8590089678764343,0.36712846159935,0.258161187171936,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.7912938594818115,0.2834953069686889,0.2712125182151794,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.7093721628189087,0.2012031525373459,0.919037938117981,284.3321838378906,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2425231933594,284.3296203613281,1.0,0.5222774744033813,1.0,1.0,0.0,1.0,-2.7398359775543213,2.739830017089844,6.038699666532921e-06,2.1177449226379395,0.9174550771713256,0.9174550771713256,0.0,130.1630096435547,102.0,35917.671875,0.0,1782.7996826171875,1.0,280.6802978515625,282.9672546386719,291.6911926269531,294.0915222167969,293.1499938964844,293.1499938964844,280.3500061035156,36620.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937368392944336,1.0,0.0,0.0,3.7614805698394775,3.761505603790283,9.440846042707562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5885.67138671875,0.0,1665.5498046875,1895.4371337890625,0.0,3345.1357421875,0.9306252598762512,1.0,0.0,3.0,1.0,0.0
12058980,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.8819059729576111,0.3839743137359619,0.3476247787475586,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.238525390625,0.9752787351608276,0.5104019045829773,0.484259694814682,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2408142089844,0.8685585856437683,0.3677988350391388,0.258452445268631,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2432556152344,0.7996686697006226,0.2832961976528168,0.2708049714565277,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.24755859375,0.7162123322486877,0.2007339894771576,0.9159082770347596,284.24005126953125,284.95001220703125,296.3145446777344,288.66619873046875,296.314208984375,297.23468017578125,284.2242736816406,1.0,0.5180485248565674,1.0,1.0,0.0,1.0,-2.7338075637817383,2.7338016033172607,6.012051017023623e-06,2.1130363941192627,0.911929488182068,0.911929488182068,0.0,124.93045043945312,102.0,36702.56640625,0.0,1749.317626953125,1.0,280.4646911621094,282.83837890625,291.7336120605469,294.26544189453125,293.1499938964844,293.1499938964844,280.3500061035156,36739.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015386700630188,1.0,0.0,0.0,3.747214317321777,3.747239589691162,9.369369422529416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5758.3193359375,0.0,1649.7215576171875,1895.4371337890625,0.0,3417.923095703125,0.927493155002594,1.0,0.0,3.0,1.0,0.0
12059040,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.150634765625,0.8912802338600159,0.38253054022789,0.3462093472480774,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502990722656,0.9851504564285278,0.5100076198577881,0.4837643206119537,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.879170298576355,0.3683261275291443,0.2587084174156189,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.8087918758392334,0.2829903960227966,0.2703571021556854,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.7233707308769226,0.2001920044422149,0.9126641750335692,284.1505432128906,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2255249023437,284.1481018066406,1.0,0.5136730074882507,1.0,1.0,0.0,1.0,-2.727383852005005,2.727377891540528,5.983800747344503e-06,2.1080572605133057,0.9056196808815002,0.9056196808815002,0.0,119.60330963134766,90.0,36926.09375,0.0,1714.9503173828125,1.0,280.38104248046875,282.7518920898437,291.7184143066406,294.1800537109375,293.1499938964844,293.1499938964844,280.04998779296875,36918.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043193459510804,1.0,0.0,0.0,3.72882342338562,3.728848457336426,9.277627555093204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5990.94384765625,0.0,1629.6646728515625,1895.4371337890625,0.0,3443.81298828125,0.923506796360016,1.0,0.0,3.0,1.0,0.0
12059100,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0620422363281,0.901971399784088,0.3812489807605743,0.3448182046413421,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600891113281,0.9950714707374572,0.5097272396087646,0.4832608997821808,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0623474121094,0.8912009596824646,0.3689728677272796,0.2589756846427917,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647888183594,0.8185076117515564,0.2827544212341308,0.2699051797389984,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.069091796875,0.7312729954719543,0.1997049152851104,0.9094093441963196,284.0616149902344,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2182006835937,284.0459289550781,1.0,0.5091824531555176,1.0,1.0,0.0,1.0,-2.7209725379943848,2.7209665775299072,5.955586857453454e-06,2.1030478477478027,0.8989339470863342,0.8989339470863342,0.0,114.12933349609376,90.0,37732.5703125,0.0,1680.077880859375,1.0,280.1669311523437,282.6322326660156,291.7601013183594,294.3543395996094,293.1499938964844,293.1499938964844,280.04998779296875,37049.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911907970905304,1.0,0.0,0.0,3.708719491958618,3.7087440490722656,9.177855986308714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5867.142578125,0.0,1607.465576171875,1895.4371337890625,0.0,3514.302001953125,0.9190754890441896,1.0,0.0,3.0,1.0,0.0
12059160,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.9113643765449524,0.3797621130943298,0.3434143364429474,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9692077636719,0.9990000128746032,0.5094203352928162,0.4772546887397766,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696350097656,0.901678740978241,0.3694609403610229,0.259242832660675,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701538085937,0.8265538215637207,0.2823965847492218,0.2694588899612427,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9711303710937,0.737975537776947,0.1991298049688339,0.906253218650818,283.969482421875,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2099914550781,283.9663391113281,1.0,0.5042986273765564,1.0,1.0,0.0,1.0,-2.7080681324005127,2.708062171936035,5.899898951611249e-06,2.093390703201294,0.8913987278938293,0.8913987278938293,0.0,109.52548217773438,78.0,37872.41796875,0.0,1639.9757080078125,1.0,280.0814819335937,282.5434265136719,291.74615478515625,294.2701721191406,293.1499938964844,293.1499938964844,280.3500061035156,37253.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914726734161377,1.0,0.0,0.0,3.684319257736206,3.6843438148498535,9.057489478436764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5420.86572265625,0.0,1581.1561279296875,1895.4371337890625,0.0,3540.416259765625,0.9137176871299744,1.0,0.0,3.0,1.0,0.0
12059220,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.9194962978363036,0.3785921931266784,0.3420620560646057,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326538085937,0.9990000128746032,0.5104708671569824,0.4644061028957367,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.9108838438987732,0.3701831400394439,0.2595414817333221,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0283508300781,0.8331846594810486,0.2821762859821319,0.2690319120883941,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.024169921875,0.7435093522071838,0.1986514925956726,0.903186857700348,284.0313415527344,284.95001220703125,296.3468017578125,288.72198486328125,296.3464660644531,297.2087707519531,284.0466613769531,1.0,0.4987929165363312,1.0,1.0,0.0,1.0,-2.687183380126953,2.6871776580810547,5.809059530292871e-06,2.077155351638794,0.8857375979423523,0.8857375979423523,0.0,105.5386962890625,78.0,36899.5546875,0.0,1591.6988525390625,1.0,280.2676696777344,282.6439819335937,291.6462097167969,293.95526123046875,293.1499938964844,293.1499938964844,280.3500061035156,37325.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015808701515198,1.0,0.0,0.0,3.658374071121216,3.658398389816284,8.930371109272528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5468.5830078125,0.0,1552.444580078125,1895.4371337890625,0.0,3418.316162109375,0.9080818891525269,1.0,0.0,3.0,1.0,0.0
12059280,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12420654296875,0.9304920434951782,0.3781840205192566,0.3412489891052246,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1245422363281,0.9990000128746032,0.5134021639823914,0.4493536651134491,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241760253906,0.9232725501060486,0.3715080916881561,0.2601611614227295,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236267089844,0.8417026400566101,0.2823854088783264,0.2688929736614227,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225891113281,0.7507959008216858,0.1985155194997787,0.901149570941925,284.124267578125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2201843261719,284.1271667480469,1.0,0.4929541051387787,1.0,1.0,0.0,1.0,-2.666246175765991,2.6662404537200928,5.718708507629344e-06,2.0608837604522705,0.8812434673309326,0.8812434673309326,0.0,101.11367797851562,66.0,36453.49609375,0.0,1542.0594482421875,1.0,280.3502502441406,282.7404479980469,291.6371765136719,293.9635925292969,293.1499938964844,293.1499938964844,280.6499938964844,37276.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889863908290863,1.0,0.0,0.0,3.635498523712158,3.6355228424072266,8.819039294394315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5243.59765625,0.0,1526.60693359375,1895.4371337890625,0.0,3308.9345703125,0.9028887152671814,1.0,0.0,3.0,1.0,0.0
12059340,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149353027344,0.9439414739608764,0.3779861330986023,0.3408173322677612,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2163391113281,0.9990000128746032,0.5177209377288818,0.4323512613773346,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148132324219,0.9384171962738036,0.3730373978614807,0.2610292434692383,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.21221923828125,0.8522742390632629,0.2827784419059753,0.2690135538578033,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.207763671875,0.7600042819976807,0.1985664367675781,0.9001895785331726,284.2152709960937,284.95001220703125,296.36285400390625,288.747802734375,296.3625183105469,297.2406921386719,284.2317199707031,1.0,0.4868541359901428,1.0,1.0,0.0,1.0,-2.645330905914306,2.645325422286988,5.629196039080853e-06,2.044647455215454,0.8771342635154724,0.8771342635154724,0.0,96.36564636230467,66.0,35430.0234375,0.0,1491.712890625,1.0,280.5601501464844,282.8679504394531,291.6022644042969,293.7669677734375,293.1499938964844,293.1499938964844,280.6499938964844,37245.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730957508087158,1.0,0.0,0.0,3.611907482147217,3.611931562423706,8.704955689609051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5330.49169921875,0.0,1500.423828125,1895.4371337890625,0.0,3151.84814453125,0.8976842761039734,1.0,0.0,3.0,1.0,0.0
12059400,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135070800781,0.9592504501342772,0.3781946003437042,0.3406843841075897,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3137512207031,0.9990000128746032,0.5234544277191162,0.413555383682251,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134765625,0.9555495977401732,0.3749233782291412,0.2621039450168609,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3128967285156,0.8651725649833679,0.2834544777870178,0.2693594694137573,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117980957031,0.7713560461997986,0.1988847255706787,0.9002450704574585,284.3135681152344,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2716369628906,284.316650390625,1.0,0.4805360734462738,1.0,1.0,0.0,1.0,-2.624358654022217,2.624353170394897,5.540126949199475e-06,2.028356075286865,0.8739604353904724,0.8739604353904724,0.0,91.37825012207033,86.0,34978.02734375,0.0,1440.958984375,1.0,280.6485900878906,282.96929931640625,291.6400451660156,293.8467712402344,293.1499938964844,293.1499938964844,280.95001220703125,37134.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617263436317444,1.0,0.0,0.0,3.5919382572174072,3.5919618606567383,8.608966481915559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5133.59521484375,0.0,1477.8804931640625,1895.4371337890625,0.0,3045.19677734375,0.8931096196174622,1.0,0.0,3.0,1.0,0.0
12059460,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090576171875,0.9664034247398376,0.3784251511096954,0.3407904803752899,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100646972656,0.9990000128746032,0.5296598672866821,0.4048108756542206,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40899658203125,0.9643259644508362,0.3768781125545501,0.2633709609508514,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4062194824219,0.8720332980155945,0.2842257022857666,0.2699567973613739,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014587402344,0.7773522734642029,0.199348896741867,0.9016072154045104,284.4093017578125,284.95001220703125,296.3788146972656,288.77197265625,296.37847900390625,297.3053283691406,284.4274597167969,1.0,0.4788594245910644,1.0,1.0,0.0,1.0,-2.617817640304565,2.617812156677246,5.511529252544278e-06,2.022802352905273,0.8711860179901123,0.8711860179901123,0.0,89.2153091430664,86.0,34138.1328125,0.0,1422.5933837890625,1.0,280.8575744628906,283.1026611328125,291.62969970703125,293.695068359375,293.1499938964844,293.1499938964844,280.95001220703125,37060.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467139005661011,1.0,0.0,0.0,3.5721302032470703,3.5721538066864014,8.514278988513979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5230.29541015625,0.0,1456.0128173828125,1895.4371337890625,0.0,2904.502685546875,0.8887050747871399,1.0,0.0,3.0,1.0,0.0
12059520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242614746094,0.9683167934417723,0.3789871633052826,0.3411434888839721,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.9990000128746032,0.53544020652771,0.4028224050998688,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242614746094,0.967706561088562,0.3791298270225525,0.2648278772830963,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234069824219,0.8743817210197449,0.2852252423763275,0.2707808315753937,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.7793956398963928,0.2000365853309631,0.904128074645996,284.5243530273437,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.33697509765625,284.5294494628906,1.0,0.4794363975524902,1.0,1.0,0.0,1.0,-2.62160587310791,2.621600389480591,5.527053872356191e-06,2.0255143642425537,0.8695811629295349,0.8695811629295349,0.0,88.90795135498047,106.0,33945.91796875,0.0,1426.26806640625,1.0,280.94775390625,283.2206420898437,291.6815185546875,293.8075561523437,293.1499938964844,293.1499938964844,281.25,36893.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379539251327515,1.0,0.0,0.0,3.556688070297241,3.556711435317993,8.440824217359477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5063.0771484375,0.0,1438.3221435546875,1895.4371337890625,0.0,2822.604736328125,0.8851348757743835,1.0,0.0,3.0,1.0,0.0
12059580,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.9661943912506104,0.3795141875743866,0.3416389524936676,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.9990000128746032,0.5402395129203796,0.4060812294483185,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.967025876045227,0.3813907504081726,0.2664048969745636,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.8730655312538147,0.2862544059753418,0.2717561423778534,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.7782332301139832,0.2007850408554077,0.9074547290802002,284.6336669921875,284.95001220703125,296.3947448730469,288.7942810058594,296.3944091796875,297.3611755371094,284.6524963378906,1.0,0.482010930776596,1.0,1.0,0.0,1.0,-2.6331686973571777,2.63316297531128,5.575604063778883e-06,2.0342960357666016,0.8684465885162354,0.8684465885162354,0.0,90.00862121582031,106.0,33330.85546875,0.0,1446.6715087890625,1.0,281.1555480957031,283.36395263671875,291.6794128417969,293.684326171875,293.1499938964844,293.1499938964844,281.25,36773.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261939883232117,1.0,0.0,0.0,3.542697668075561,3.5427207946777344,8.374549906875473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5171.2099609375,0.0,1422.6534423828125,1895.4371337890625,0.0,2713.044677734375,0.8819563388824463,1.0,0.0,3.0,1.0,0.0
12059640,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9606671333312988,0.3803220391273498,0.3423104882240295,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.9990000128746032,0.5441487431526184,0.4137769043445587,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9629969000816344,0.3839001953601837,0.2681171298027038,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.8687785863876343,0.2874633967876434,0.2728813886642456,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.7744494676589966,0.2016812711954116,0.9114671349525452,284.7572021484375,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.37994384765625,284.7630920410156,1.0,0.4863040745258331,1.0,1.0,0.0,1.0,-2.651441812515259,2.6514360904693604,5.653002062899759e-06,2.0482892990112305,0.8684797286987305,0.8684797286987305,0.0,92.32981872558594,126.0,33281.83984375,0.0,1481.878173828125,1.0,281.2469482421875,283.48846435546875,291.7342834472656,293.8122863769531,293.1499938964844,293.1499938964844,281.54998779296875,36570.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208155035972595,1.0,0.0,0.0,3.5335512161254883,3.533574342727661,8.331363687830162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5019.39794921875,0.0,1411.56201171875,1895.4371337890625,0.0,2663.126220703125,0.8797580599784851,1.0,0.0,3.0,1.0,0.0
12059700,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9520241618156432,0.3810600936412811,0.3430800139904022,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.5468981862068176,0.4253519177436828,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.955973505973816,0.3863822817802429,0.2699145972728729,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.862123966217041,0.2886685729026794,0.2741119861602783,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7685525417327881,0.2025787383317947,0.9159457683563232,284.87261962890625,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3899841308594,284.8916320800781,1.0,0.4920625686645508,1.0,1.0,0.0,1.0,-2.6752870082855225,2.675281286239624,5.75499007027247e-06,2.0666394233703613,0.8690022826194763,0.8690022826194763,0.0,95.7651138305664,126.0,32776.2890625,0.0,1530.3480224609375,1.0,281.45416259765625,283.6348571777344,291.73065185546875,293.69891357421875,293.1499938964844,293.1499938964844,281.54998779296875,36422.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121669888496399,1.0,0.0,0.0,3.526369333267212,3.5263924598693848,8.297531621792587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5131.25341796875,0.0,1402.97509765625,1895.4371337890625,0.0,2583.163330078125,0.8780684471130371,1.0,0.0,3.0,1.0,0.0
12059760,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9409214854240416,0.38204425573349,0.3439855873584747,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.5487475395202637,0.4400685727596283,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.946572482585907,0.3890796303749084,0.2718167006969452,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8539267778396606,0.2900244891643524,0.2754551768302917,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7612517476081848,0.2035752534866333,0.9208309054374696,285.0008239746094,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3949584960937,285.00689697265625,1.0,0.4990600049495697,1.0,1.0,0.0,1.0,-2.7038216590881348,2.703815698623657,5.878299361938844e-06,2.088629484176636,0.8707014322280884,0.8707014322280884,0.0,100.18492889404295,146.0,32813.39453125,0.0,1590.83203125,1.0,281.547119140625,283.76275634765625,291.78094482421875,293.8291015625,293.1499938964844,293.1499938964844,281.8500061035156,36198.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094401359558105,1.0,0.0,0.0,3.5243282318115234,3.524351119995117,8.287928494610242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4988.72119140625,0.0,1399.2271728515625,1895.4371337890625,0.0,2558.03857421875,0.8774340152740479,1.0,0.0,3.0,1.0,0.0
12059820,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.927971124649048,0.382940262556076,0.3449641764163971,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9990000128746032,0.5495255589485168,0.457420140504837,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.935289204120636,0.3917288780212402,0.2737831771373749,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8447697758674622,0.2913576662540436,0.2768771648406982,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7530686259269714,0.2045405060052871,0.9259780645370485,285.1180419921875,284.95001220703125,296.4263916015625,288.8324890136719,296.42608642578125,297.3927001953125,285.1366577148437,1.0,0.5070847272872925,1.0,1.0,0.0,1.0,-2.736100673675537,2.7360944747924805,6.019470220053336e-06,2.113554716110229,0.8728787302970886,0.8728787302970886,0.0,105.5117645263672,146.0,32377.61328125,0.0,1662.2135009765625,1.0,281.7536926269531,283.9086303710937,291.7724304199219,293.7171936035156,293.1499938964844,293.1499938964844,281.8500061035156,36035.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030006289482117,1.0,0.0,0.0,3.524508237838745,3.524531126022339,8.288774893117079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5101.1435546875,0.0,1398.241455078125,1895.4371337890625,0.0,2498.890869140625,0.8773674368858337,1.0,0.0,3.0,1.0,0.0
12059880,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9143397212028505,0.3840594887733459,0.3460546433925628,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.9990000128746032,0.5495551228523254,0.4767758846282959,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.9230105876922609,0.3945747017860412,0.2758363485336303,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8352407217025757,0.2928231358528137,0.2783885300159454,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7445524334907532,0.2055811733007431,0.9313796758651732,285.24517822265625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.38751220703125,285.2511901855469,1.0,0.5159531831741333,1.0,1.0,0.0,1.0,-2.7714414596557617,2.771435260772705,6.175973339850316e-06,2.14085340499878,0.8762014508247375,0.8762014508247375,0.0,111.6362762451172,164.0,32467.626953125,0.0,1743.5517578125,1.0,281.8460388183594,284.03472900390625,291.8179016113281,293.8460693359375,293.1499938964844,293.1499938964844,282.1499938964844,35807.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020496368408203,1.0,0.0,0.0,3.5298309326171875,3.529853820800781,8.313829766848357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4962.111328125,0.0,1402.146728515625,1895.4371337890625,0.0,2490.1796875,0.8783666491508484,1.0,0.0,3.0,1.0,0.0
12059940,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.9016863703727722,0.385063499212265,0.3471812009811401,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.9990000128746032,0.5486862063407898,0.4971007108688354,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621520996094,0.9110247492790222,0.397350549697876,0.2779289782047272,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.8258966207504272,0.294244110584259,0.2799464464187622,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.7362605333328247,0.2065708935260772,0.9368851780891418,285.36260986328125,284.95001220703125,296.442138671875,288.84796142578125,296.4418334960937,297.377197265625,285.3807067871094,1.0,0.5252028107643127,1.0,1.0,0.0,1.0,-2.808224439620972,2.808218002319336,6.341133484966122e-06,2.169329166412353,0.8800125122070312,0.8800125122070312,0.0,118.29200744628906,164.0,32070.830078125,0.0,1831.6103515625,1.0,282.0537414550781,284.1796264648437,291.8032531738281,293.7305603027344,293.1499938964844,293.1499938964844,282.1499938964844,35643.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968965172767639,1.0,0.0,0.0,3.5373549461364746,3.5373778343200684,8.349310292032897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5074.7314453125,0.0,1408.8367919921875,1895.4371337890625,0.0,2443.085205078125,0.8799359798431396,1.0,0.0,3.0,1.0,0.0
12060000,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49041748046875,0.8898866772651672,0.3862880766391754,0.3484014868736267,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.9990000128746032,0.5473371744155884,0.5177966356277466,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.900058925151825,0.4003230035305023,0.2800968587398529,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.8166256546974182,0.2957903444766998,0.2815737128257751,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.7281695008277893,0.2076339274644851,0.9425638914108276,285.4906616210937,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3665466308594,285.49658203125,1.0,0.5348324179649353,1.0,1.0,0.0,1.0,-2.8459930419921875,2.845986604690552,6.513118933071382e-06,2.198627471923828,0.884982705116272,0.884982705116272,0.0,125.4833984375,182.0,32252.26171875,0.0,1925.9720458984373,1.0,282.14605712890625,284.30718994140625,291.8442687988281,293.8584899902344,293.1499938964844,293.1499938964844,282.45001220703125,35420.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969962358474731,1.0,0.0,0.0,3.5498580932617188,3.549881219863892,8.408437679463532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4940.900390625,0.0,1420.3677978515625,1895.4371337890625,0.0,2443.994873046875,0.8825435638427734,1.0,0.0,3.0,1.0,0.0
12060060,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.871306300163269,0.3873070478439331,0.3497697710990906,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.983004093170166,0.5462859869003296,0.5184136629104614,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.8824031949043274,0.4031412899494171,0.2823933959007263,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.8006275296211243,0.2972096502780914,0.2833642959594726,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918273925781,0.7147193551063538,0.2085769474506378,0.9489344358444214,285.5995178222656,284.95001220703125,296.4577331542969,288.8602905273437,296.4574279785156,297.3572998046875,285.6158142089844,1.0,0.5435832738876343,1.0,1.0,0.0,1.0,-2.861818552017212,2.861811876296997,6.586212748516118e-06,2.211059331893921,0.8902943134307861,0.8902943134307861,0.0,136.220947265625,182.0,31748.173828125,0.0,2003.303466796875,1.0,282.35467529296875,284.4443359375,291.8250427246094,293.738037109375,293.1499938964844,293.1499938964844,282.45001220703125,35269.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926604151725769,1.0,0.0,0.0,3.564324378967285,3.564347505569458,8.477108508486708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5048.5244140625,0.0,1434.5863037109375,1895.4371337890625,0.0,2404.519775390625,0.8856707811355591,1.0,0.0,3.0,1.0,0.0
12060120,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039794921875,0.8555424809455872,0.3884764015674591,0.3511408865451813,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.965101957321167,0.5467661023139954,0.5185837745666504,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.8673731088638306,0.4061009585857391,0.2847027778625488,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.78628009557724,0.2987113296985626,0.2851462662220001,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.7019183039665222,0.2095788717269897,0.9552016258239746,285.7041015625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.35870361328125,285.7088928222656,1.0,0.5518465638160706,1.0,1.0,0.0,1.0,-2.87341046333313,2.873403787612915,6.645200301136356e-06,2.222484588623047,0.8964620232582092,0.8964620232582092,0.0,147.04568481445312,200.0,31700.876953125,0.0,2077.360595703125,1.0,282.4462280273437,284.5527648925781,291.8587951660156,293.85223388671875,293.1499938964844,293.1499938964844,282.75,35078.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930439710617065,1.0,0.0,0.0,3.582930326461792,3.582953691482544,8.565841653762618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4900.54150390625,0.0,1453.0521240234375,1895.4371337890625,0.0,2408.005615234375,0.8896681070327759,1.0,0.0,3.0,1.0,0.0
12060180,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.8432874083518982,0.3894791603088379,0.3524433076381683,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.9493248462677002,0.5477334260940552,0.5196433067321777,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077087402344,0.855815052986145,0.4089440107345581,0.2869782745838165,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.7749748826026917,0.3001289069652557,0.2868835031986236,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.6914787292480469,0.2105286866426468,0.9613081216812134,285.8080749511719,284.95001220703125,296.4725036621094,288.8669738769531,296.47222900390625,297.3619384765625,285.8241577148437,1.0,0.5600461959838867,1.0,1.0,0.0,1.0,-2.8902554512023926,2.890248537063598,6.718548775097588e-06,2.233383893966675,0.9031049609184264,0.9031049609184264,0.0,156.99195861816406,200.0,31180.158203125,0.0,2153.326416015625,1.0,282.6563720703125,284.6868591308594,291.8291015625,293.7142028808594,293.1499938964844,293.1499938964844,282.75,34956.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880609035491943,1.0,0.0,0.0,3.602952003479004,3.602975368499756,8.661842230139882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5004.6357421875,0.0,1473.74365234375,1895.4371337890625,0.0,2362.807373046875,0.8940728306770325,1.0,0.0,3.0,1.0,0.0
12060240,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8328703045845032,0.3906900584697723,0.3537938892841339,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.934894323348999,0.5493203401565552,0.5212293267250061,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8460992574691772,0.411972314119339,0.2892947494983673,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7653233408927917,0.3016591370105743,0.2886432111263275,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.682429850101471,0.2115690112113952,0.9675124883651732,285.9122619628906,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3695068359375,285.9158020019531,1.0,0.5680304169654846,1.0,1.0,0.0,1.0,-2.9061391353607178,2.906132221221924,6.7925375333288684e-06,2.245631694793701,0.9106494188308716,0.9106494188308716,0.0,166.82029724121094,188.0,31153.01953125,0.0,2229.228759765625,1.0,282.74627685546875,284.7931823730469,291.8572692871094,293.8210144042969,293.1499938964844,293.1499938964844,282.45001220703125,34778.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877323627471924,1.0,0.0,0.0,3.626105546951294,3.626129150390625,8.773526474215032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5394.5322265625,0.0,1497.6676025390625,1895.4371337890625,0.0,2359.83447265625,0.8992089629173279,1.0,0.0,3.0,1.0,0.0
12060300,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.8288717865943909,0.3915414214134216,0.3549157381057739,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9292891025543212,0.5508041381835938,0.5228821635246277,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520812988281,0.843083381652832,0.4147172272205353,0.291448712348938,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.7619519829750061,0.3029995262622833,0.2901872992515564,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.6792292594909668,0.2124821990728378,0.972766637802124,285.8517761230469,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3738708496094,285.8374938964844,1.0,0.5720913410186768,1.0,1.0,0.0,1.0,-2.920243263244629,2.920236349105835,6.858863798697712e-06,2.2566335201263428,0.9162178635597228,0.9162178635597228,0.0,171.5825958251953,188.0,31963.8828125,0.0,2277.533203125,1.0,282.5639343261719,284.69219970703125,291.9826965332031,294.1558837890625,293.1499938964844,293.1499938964844,282.45001220703125,34751.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053762316703796,1.0,0.0,0.0,3.650368690490722,3.650392532348633,8.891331049198925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5358.33056640625,0.0,1524.2396240234375,1895.4371337890625,0.0,2520.679931640625,0.9044790863990784,1.0,0.0,3.0,1.0,0.0
12060360,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.8270423412322998,0.391571432352066,0.3553577065467834,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.9270482063293456,0.5516191720962524,0.5240148901939392,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.842418372631073,0.4167989492416382,0.2931641042232513,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.7608041763305664,0.3038589060306549,0.2912896871566772,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.6781103014945984,0.213033378124237,0.9763843417167664,285.757568359375,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3705749511719,285.7547302246094,1.0,0.5744774341583252,1.0,1.0,0.0,1.0,-2.929882287979126,2.929875373840332,6.904490874148905e-06,2.264202117919922,0.9205847382545472,0.9205847382545472,0.0,173.90313720703125,176.0,32282.84765625,0.0,2306.12158203125,1.0,282.4796447753906,284.5878601074219,292.00146484375,294.1585693359375,293.1499938964844,293.1499938964844,282.1499938964844,34828.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208011984825134,1.0,0.0,0.0,3.6710824966430655,3.671106576919556,8.992523135020747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5571.50439453125,0.0,1547.9315185546875,1895.4371337890625,0.0,2662.9931640625,0.9092411994934082,1.0,0.0,3.0,1.0,0.0
12060420,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.8265213370323181,0.3913362324237823,0.3552949130535126,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.926849901676178,0.5521952509880066,0.5246982574462891,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.843184232711792,0.4186528027057647,0.2945510447025299,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.760965883731842,0.3044939637184143,0.2920178174972534,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.6781907677650452,0.2133894860744476,0.9785217046737672,285.6563720703125,284.95001220703125,296.4992370605469,288.86334228515625,296.4990234375,297.3645324707031,285.6407165527344,1.0,0.5754445195198059,1.0,1.0,0.0,1.0,-2.9357452392578125,2.9357383251190186,6.932258656888735e-06,2.2687795162200928,0.9244139790534972,0.9244139790534972,0.0,174.56817626953125,176.0,33086.3671875,0.0,2319.857666015625,1.0,282.2671813964844,284.446533203125,292.036865234375,294.3517150878906,293.1499938964844,293.1499938964844,282.1499938964844,34895.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399586081504822,1.0,0.0,0.0,3.691705703735352,3.69173002243042,9.093843118535004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5466.73876953125,0.0,1571.7073974609375,1895.4371337890625,0.0,2841.328369140625,0.9138253927230836,1.0,0.0,3.0,1.0,0.0
12060480,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55426025390625,0.8269702196121216,0.3906475603580475,0.3548322319984436,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.9281431436538696,0.5523141622543335,0.524974524974823,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.8450148105621338,0.4201117753982544,0.2956646978855133,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.7620800733566284,0.3047984838485718,0.2924212217330932,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.6791253089904785,0.2134696543216705,0.9793342351913452,285.5540466308594,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35406494140625,285.5506896972656,1.0,0.5752639770507812,1.0,1.0,0.0,1.0,-2.938328742980957,2.938321828842163,6.944594133528881e-06,2.2708327770233154,0.9273308515548706,0.9273308515548706,0.0,173.9573974609375,164.0,33337.90234375,0.0,2321.392333984375,1.0,282.18072509765625,284.3363342285156,291.9896240234375,294.25115966796875,293.1499938964844,293.1499938964844,281.8500061035156,35017.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515025973320007,1.0,0.0,0.0,3.708568572998047,3.7085928916931152,9.177109632219072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.96875,0.0,1591.8438720703125,1895.4371337890625,0.0,2949.346435546875,0.9177535772323608,1.0,0.0,3.0,1.0,0.0
12060540,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8284417390823364,0.3899614810943603,0.354173868894577,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.9309167861938475,0.5523889064788818,0.525016188621521,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8479483723640442,0.421548992395401,0.2966318130493164,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.7641611695289612,0.3050222396850586,0.2926107048988342,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.6809194087982178,0.2134552299976349,0.9791831970214844,285.4468078613281,284.95001220703125,296.5111999511719,288.853759765625,296.510986328125,297.34429931640625,285.4308166503906,1.0,0.5741803646087646,1.0,1.0,0.0,1.0,-2.938798666000366,2.9387917518615723,6.946786470507504e-06,2.2711832523345947,0.9297022819519044,0.9297022819519044,0.0,172.2184600830078,164.0,34091.2578125,0.0,2313.51123046875,1.0,281.9656677246094,284.190185546875,291.99237060546875,294.3890991210937,293.1499938964844,293.1499938964844,281.8500061035156,35114.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654416799545288,1.0,0.0,0.0,3.724841833114624,3.724866390228272,9.257824444830476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5538.646484375,0.0,1611.2774658203125,1895.4371337890625,0.0,3080.048828125,0.9214040040969848,1.0,0.0,3.0,1.0,0.0
12060600,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8306425213813782,0.3889701664447784,0.3533081114292145,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.9347535371780396,0.5521294474601746,0.5248096585273743,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.8517042398452759,0.4227107167243957,0.2974455654621124,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.7669569849967957,0.3050161004066467,0.2926034331321716,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.6833364367485046,0.2132447212934494,0.9781791567802428,285.34381103515625,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3319091796875,285.34039306640625,1.0,0.5723668336868286,1.0,1.0,0.0,1.0,-2.93727707862854,2.937270164489746,6.939623290236341e-06,2.270019769668579,0.9312093257904052,0.9312093257904052,0.0,169.660888671875,152.0,34316.1953125,0.0,2297.989990234375,1.0,281.8802490234375,284.0814208984375,291.9352722167969,294.2619323730469,293.1499938964844,293.1499938964844,281.54998779296875,35260.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722118735313416,1.0,0.0,0.0,3.737452268600464,3.7374770641326895,9.32061539060669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5738.22998046875,0.0,1626.9947509765625,1895.4371337890625,0.0,3143.55810546875,0.924348533153534,1.0,0.0,3.0,1.0,0.0
12060660,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.833687961101532,0.3880764842033386,0.352369487285614,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.939733624458313,0.5519155859947205,0.5244833827018738,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8564060926437378,0.4239342510700226,0.2981944680213928,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.7705650329589844,0.305006593465805,0.2924807667732239,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.6864615082740784,0.2130064368247985,0.9766084551811218,285.2387084960937,284.95001220703125,296.5221862792969,288.8395080566406,296.52197265625,297.3211975097656,285.2232971191406,1.0,0.569983720779419,1.0,1.0,0.0,1.0,-2.934622049331665,2.934615135192871,6.926974947418785e-06,2.2679202556610107,0.9322102665901184,0.9322102665901184,0.0,166.3580322265625,152.0,35131.66015625,0.0,2276.755126953125,1.0,281.6643981933594,283.939697265625,291.9399108886719,294.3958435058594,293.1499938964844,293.1499938964844,281.54998779296875,35365.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824865221977234,1.0,0.0,0.0,3.748795509338379,3.748820543289185,9.37727804739552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5612.58642578125,0.0,1641.0111083984375,1895.4371337890625,0.0,3239.87890625,0.9269488453865052,1.0,0.0,3.0,1.0,0.0
12060720,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.837346076965332,0.3869487345218658,0.3513088524341583,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.94548898935318,0.5514386296272278,0.5239961743354797,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8618341684341431,0.424945056438446,0.2988491654396057,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.774788498878479,0.3048291206359863,0.2922383844852447,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.6901107430458069,0.2126290053129196,0.974515974521637,285.1381530761719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3086242675781,285.1346740722656,1.0,0.5671364665031433,1.0,1.0,0.0,1.0,-2.9307453632354736,2.93073844909668,6.908646810188657e-06,2.2649073600769043,0.9323749542236328,0.9323749542236328,0.0,162.5485382080078,140.0,35337.234375,0.0,2250.878173828125,1.0,281.580078125,283.83502197265625,291.890869140625,294.2749938964844,293.1499938964844,293.1499938964844,281.25,35516.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869527578353882,1.0,0.0,0.0,3.75664496421814,3.756669998168945,9.41658925057709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5822.28662109375,0.0,1651.36083984375,1895.4371337890625,0.0,3281.69873046875,0.9288265109062196,1.0,0.0,3.0,1.0,0.0
