time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8417788147926331,0.3859401345252991,0.3502247631549835,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9521002769470216,0.5510338544845581,0.5234436392784119,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8681542277336121,0.426042228937149,0.2994759976863861,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7797590494155884,0.3046802878379822,0.2919341027736664,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6943977475166321,0.2122580558061599,0.9721059203147888,285.03173828125,284.95001220703125,296.5321655273437,288.8208923339844,296.531982421875,297.2979736328125,285.01617431640625,1.0,0.5639278292655945,1.0,1.0,0.0,1.0,-2.926268577575684,2.9262619018554688,6.887403287691996e-06,2.261380195617676,0.9319838285446168,0.9319838285446168,0.0,158.25717163085938,140.0,36118.8828125,0.0,2221.619140625,1.0,281.3637084960937,283.69293212890625,291.90252685546875,294.4159545898437,293.1499938964844,293.1499938964844,281.25,35626.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958341479301453,1.0,0.0,0.0,3.763112545013428,3.7631375789642334,9.449040021536348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5691.60400390625,0.0,1659.8118896484375,1895.4371337890625,0.0,3364.72216796875,0.9303346872329712,1.0,0.0,3.0,1.0,0.0
12060840,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8467676043510437,0.3847086727619171,0.3490395247936249,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9591705203056335,0.5503789782524109,0.5227553844451904,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8751394748687744,0.4269387423992157,0.3000261485576629,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7852742075920105,0.3043831586837768,0.2915416657924652,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6991329789161682,0.2117714285850525,0.9693391919136048,284.93096923828125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2856750488281,284.927490234375,1.0,0.5604139566421509,1.0,1.0,0.0,1.0,-2.920883655548096,2.9208767414093018,6.862002919660881e-06,2.257185935974121,0.9307650327682496,0.9307650327682496,0.0,153.68145751953125,128.0,36287.92578125,0.0,2189.456298828125,1.0,281.2799987792969,283.58953857421875,291.8581848144531,294.2982788085937,293.1499938964844,293.1499938964844,280.95001220703125,35782.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994453549385071,1.0,0.0,0.0,3.7659912109375,3.7660162448883057,9.463502124162916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5906.69287109375,0.0,1664.4058837890625,1895.4371337890625,0.0,3398.413330078125,0.9310987591743468,1.0,0.0,3.0,1.0,0.0
12060900,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8525500893592834,0.3836056888103485,0.3478470742702484,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9668037295341492,0.5498073697090149,0.5220205187797546,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8830133080482483,0.4279338717460632,0.3005626201629638,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7915149927139282,0.3041297793388366,0.2911108136177063,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7044718265533447,0.2113092690706253,0.9663801193237304,284.82421875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2753601074219,284.8085632324219,1.0,0.5566612482070923,1.0,1.0,0.0,1.0,-2.915136337280273,2.9151294231414795,6.834842679381836e-06,2.2526638507843018,0.928987681865692,0.928987681865692,0.0,148.79708862304688,128.0,37036.125,0.0,2155.254150390625,1.0,281.0635681152344,283.4482116699219,291.87188720703125,294.4412841796875,293.1499938964844,293.1499938964844,280.95001220703125,35897.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907746434211731,1.0,0.0,0.0,3.767423868179321,3.767448902130127,9.47070361689839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5770.84130859375,0.0,1666.9810791015625,1895.4371337890625,0.0,3475.677978515625,0.9314778447151184,1.0,0.0,3.0,1.0,0.0
12060960,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8589397668838501,0.3822904229164123,0.3465687036514282,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.9746214151382446,0.5489951968193054,0.5211660265922546,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.8915569186210632,0.4287377893924713,0.3010343611240387,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7982917428016663,0.3037404119968414,0.2906103134155273,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.7102195620536804,0.2107462882995605,0.9631633162498474,284.7227478027344,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2635498046875,284.7193908691406,1.0,0.5526980757713318,1.0,1.0,0.0,1.0,-2.9086740016937256,2.9086673259735107,6.8044732870475855e-06,2.247625827789306,0.9263784885406494,0.9263784885406494,0.0,143.76072692871094,116.0,37174.5546875,0.0,2119.20947265625,1.0,280.9794921875,283.3454284667969,291.82891845703125,294.3233337402344,293.1499938964844,293.1499938964844,280.6499938964844,36059.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109923839569092,1.0,0.0,0.0,3.765141725540161,3.765166997909546,9.459233751840656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5988.62548828125,0.0,1665.5399169921875,1895.4371337890625,0.0,3505.8115234375,0.9310864210128784,1.0,0.0,3.0,1.0,0.0
12061020,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180725097656,0.8662166595458984,0.381104826927185,0.3452877104282379,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.9827145338058472,0.5482627749443054,0.5202689170837402,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6171569824219,0.9010142683982848,0.4296441674232483,0.3014973402023315,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202392578125,0.8058062791824341,0.3034006059169769,0.2900817990303039,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248474121094,0.7163047194480896,0.2102172970771789,0.9598199725151062,284.6171264648437,284.95001220703125,296.5491638183594,288.7721252441406,296.54901123046875,297.2536926269531,284.60137939453125,1.0,0.5485683083534241,1.0,1.0,0.0,1.0,-2.9019575119018555,2.9019508361816406,6.772881988581503e-06,2.2423460483551025,0.92323237657547,0.92323237657547,0.0,138.5260009765625,116.0,37887.41015625,0.0,2081.911376953125,1.0,280.7638854980469,283.20635986328125,291.8414001464844,294.4642639160156,293.1499938964844,293.1499938964844,280.6499938964844,36178.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918897032737732,1.0,0.0,0.0,3.7613275051116943,3.7613525390625,9.440077519684564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5848.564453125,0.0,1661.966796875,1895.4371337890625,0.0,3578.976318359375,0.930290699005127,1.0,0.0,3.0,1.0,0.0
12061080,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8742091059684753,0.3797132074832916,0.3439277112483978,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164489746094,0.9907268285751344,0.5472748279571533,0.5192455649375916,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51678466796875,0.9115804433822632,0.4303640723228454,0.3019009232521057,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8136326670646667,0.3029310703277588,0.289492666721344,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5186767578125,0.7225993871688843,0.209599956870079,0.9562854170799256,284.51678466796875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.24249267578125,284.5133361816406,1.0,0.5442837476730347,1.0,1.0,0.0,1.0,-2.8946237564086914,2.894616842269897,6.73857175570447e-06,2.236625909805298,0.9192562699317932,0.9192562699317932,0.0,133.22132873535156,104.0,37993.62109375,0.0,2043.4014892578125,1.0,280.6805114746094,283.1059265136719,291.7970275878906,294.3429870605469,293.1499938964844,293.1499938964844,280.3500061035156,36348.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217969179153442,1.0,0.0,0.0,3.753605604171753,3.7536308765411377,9.401358056493336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6069.146484375,0.0,1654.201171875,1895.4371337890625,0.0,3605.732177734375,0.9286853671073914,1.0,0.0,3.0,1.0,0.0
12061140,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127197265625,0.8832334876060486,0.3784615695476532,0.3425793647766113,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41015625,0.9986832737922668,0.5463734269142151,0.5180770754814148,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117126464844,0.9240697622299194,0.4311974048614502,0.3023064732551574,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41485595703125,0.8219212293624878,0.3025197982788086,0.2888876795768738,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4195251464844,0.7294308543205261,0.2090267241001129,0.9526970982551576,284.4117431640625,284.95001220703125,296.5561218261719,288.74267578125,296.5559997558594,297.2333374023437,284.3959655761719,1.0,0.5398710370063782,1.0,1.0,0.0,1.0,-2.8870437145233154,2.8870370388031006,6.703185135847889e-06,2.230705976486206,0.9147457480430604,0.9147457480430604,0.0,127.79601287841795,104.0,38672.23046875,0.0,2004.0819091796875,1.0,280.46502685546875,282.9686889648437,291.80816650390625,294.4812316894531,293.1499938964844,293.1499938964844,280.3500061035156,36476.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293484091758728,1.0,0.0,0.0,3.7442243099212646,3.7442493438720703,9.354423013974156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5924.31103515625,0.0,1644.200927734375,1895.4371337890625,0.0,3675.1669921875,0.9266462922096252,1.0,0.0,3.0,1.0,0.0
12061200,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3060913085937,0.8906272053718567,0.3769729435443878,0.3411864042282104,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3053894042969,0.9990000128746032,0.5456822514533997,0.5063868761062622,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3057861328125,0.9347969889640808,0.4318141639232635,0.3026795387268066,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30670166015625,0.8286603689193726,0.3019539713859558,0.2882598340511322,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30816650390625,0.7349948287010193,0.2083387374877929,0.9490936994552612,284.3058166503906,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2237243652344,284.3019104003906,1.0,0.5349686145782471,1.0,1.0,0.0,1.0,-2.872141122817993,2.8721344470977783,6.632604709011503e-06,2.2184946537017822,0.909315824508667,0.909315824508667,0.0,123.18077850341795,92.0,38675.23828125,0.0,1953.273681640625,1.0,280.3811340332031,282.8646545410156,291.7625427246094,294.3546142578125,293.1499938964844,293.1499938964844,280.04998779296875,36661.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93190598487854,1.0,0.0,0.0,3.730597496032715,3.730622529983521,9.286457611779042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6138.912109375,0.0,1629.75927734375,1895.4371337890625,0.0,3698.599365234375,0.9237287044525146,1.0,0.0,3.0,1.0,0.0
12061260,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953125,0.8956975340843201,0.3755745589733124,0.3398186266422272,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1928100585937,0.9990000128746032,0.5460731983184814,0.4960863888263702,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19415283203125,0.9426612257957458,0.4325008690357208,0.3030686974525451,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.197509765625,0.8334176540374756,0.3014111816883087,0.2876423597335815,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.7388384938240051,0.2076603919267654,0.9455597400665284,284.1943054199219,284.95001220703125,296.5620422363281,288.7103271484375,296.5619506835937,297.2175598144531,284.1773681640625,1.0,0.5293563008308411,1.0,1.0,0.0,1.0,-2.848164796829224,2.848158359527588,6.5240487856499385e-06,2.2007501125335693,0.9032942056655884,0.9032942056655884,0.0,119.5486068725586,92.0,39172.2890625,0.0,1900.5888671875,1.0,280.166748046875,282.7232666015625,291.7698059082031,294.4818115234375,293.1499938964844,293.1499938964844,280.04998779296875,36809.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938746213912964,1.0,0.0,0.0,3.714902639389038,3.7149274349212646,9.208484357259294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5981.41162109375,0.0,1612.7437744140625,1895.4371337890625,0.0,3761.038330078125,0.9202913641929626,1.0,0.0,3.0,1.0,0.0
12061320,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837707519531,0.9026859998703004,0.3739541172981262,0.338325023651123,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.9990000128746032,0.547225832939148,0.4828606247901916,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834350585937,0.9525347352027892,0.4329835474491119,0.3033632338047027,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843811035156,0.839842677116394,0.3007311522960663,0.2869246304035187,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858154296875,0.7441491484642029,0.2068839520215988,0.9416459798812866,284.08349609375,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.21209716796875,284.0789794921875,1.0,0.5234860777854919,1.0,1.0,0.0,1.0,-2.8252642154693604,2.825258016586304,6.419363216991769e-06,2.182966470718384,0.8963251709938049,0.8963251709938049,0.0,115.22073364257812,95.0,39110.5625,0.0,1843.4041748046875,1.0,280.08203125,282.618408203125,291.7209777832031,294.34521484375,293.1499938964844,293.1499938964844,280.3500061035156,37023.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404053092002868,1.0,0.0,0.0,3.694410562515259,3.694435119628906,9.107173468692054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5500.92626953125,0.0,1590.89306640625,1895.4371337890625,0.0,3776.129638671875,0.91585510969162,1.0,0.0,3.0,1.0,0.0
12061380,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339416503906,0.9074550867080688,0.3726946711540222,0.3369093537330627,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13580322265625,0.9990000128746032,0.5493173003196716,0.4737180769443512,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13494873046875,0.9594553709030152,0.4337804317474365,0.3037097156047821,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13214111328125,0.8443111777305603,0.300237089395523,0.2862531542778015,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.7477303147315979,0.2062374800443649,0.9379276037216188,284.1347045898437,284.95001220703125,296.5669250488281,288.6755065917969,296.5668334960937,297.21246337890625,284.1485900878906,1.0,0.5194997191429138,1.0,1.0,0.0,1.0,-2.807697057723999,2.807690620422364,6.339053470583167e-06,2.1690597534179688,0.8912403583526611,0.8912403583526611,0.0,112.2100601196289,95.0,38068.79296875,0.0,1801.6075439453125,1.0,280.2682800292969,282.7124328613281,291.59234619140625,293.98858642578125,293.1499938964844,293.1499938964844,280.3500061035156,37111.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926609218120575,1.0,0.0,0.0,3.672528743743897,3.672553300857544,8.999610372484312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5538.16259765625,0.0,1566.7445068359375,1895.4371337890625,0.0,3650.022705078125,0.911092221736908,1.0,0.0,3.0,1.0,0.0
12061440,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21783447265625,0.9120970964431764,0.3722091913223266,0.336087167263031,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181396484375,0.9990000128746032,0.5522497892379761,0.4660690426826477,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.218017578125,0.9656569361686708,0.4352711737155914,0.3044667243957519,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174987792969,0.848420262336731,0.300210952758789,0.2859445810317993,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2166748046875,0.7510131001472473,0.2059539407491684,0.9355137348175048,284.21795654296875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2226257324219,284.22003173828125,1.0,0.5163704752922058,1.0,1.0,0.0,1.0,-2.7951440811157227,2.795137882232666,6.282010872382671e-06,2.1591382026672363,0.8872714638710022,0.8872714638710022,0.0,109.81107330322266,113.0,37615.83984375,0.0,1770.853271484375,1.0,280.35040283203125,282.8059387207031,291.55645751953125,293.9676818847656,293.1499938964844,293.1499938964844,280.6499938964844,37069.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148288369178772,1.0,0.0,0.0,3.653003931045532,3.6530280113220215,8.904171977519582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5300.603515625,0.0,1544.5220947265625,1895.4371337890625,0.0,3541.361328125,0.9066956639289856,1.0,0.0,3.0,1.0,0.0
12061500,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086853027344,0.9128122329711914,0.3719691634178161,0.3357338309288025,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3106994628906,0.9990000128746032,0.5552553534507751,0.4646082520484924,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099060058594,0.9678251147270204,0.4369989037513733,0.3055609166622162,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30670166015625,0.8493293523788452,0.3004049658775329,0.2860001623630523,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3020324707031,0.7515397071838379,0.2058816254138946,0.9346176981925964,284.3095397949219,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2360534667969,284.32550048828125,1.0,0.5162587761878967,1.0,1.0,0.0,1.0,-2.793243408203125,2.7932372093200684,6.27263307251269e-06,2.157284736633301,0.883787989616394,0.883787989616394,0.0,109.35869598388672,113.0,36720.25390625,0.0,1765.80859375,1.0,280.5611267089844,282.9398803710937,291.4963073730469,293.74560546875,293.1499938964844,293.1499938964844,280.6499938964844,37048.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986849188804626,1.0,0.0,0.0,3.6332004070281982,3.633224487304688,8.807892868389899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5391.57763671875,0.0,1522.3709716796875,1895.4371337890625,0.0,3391.32275390625,0.9022929072380066,1.0,0.0,3.0,1.0,0.0
12061560,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115600585937,0.9106951951980592,0.3721644878387451,0.3357591331005096,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120483398437,0.9990000128746032,0.5579530000686646,0.4675375819206238,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.411865234375,0.9672476649284364,0.43913334608078,0.3069342970848083,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4111022949219,0.8479697108268738,0.3009193837642669,0.2863709628582001,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40985107421875,0.7501428723335266,0.2060868293046951,0.935076117515564,284.4117736816406,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2510681152344,284.4154357910156,1.0,0.5179242491722107,1.0,1.0,0.0,1.0,-2.799427032470703,2.7994208335876465,6.299937012954615e-06,2.161831378936768,0.8812991380691528,0.8812991380691528,0.0,110.30687713623048,131.0,36440.23828125,0.0,1779.8033447265625,1.0,280.6495056152344,283.0505065917969,291.5091857910156,293.80926513671875,293.1499938964844,293.1499938964844,280.95001220703125,36936.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887044191360474,1.0,0.0,0.0,3.616713047027588,3.616736888885498,8.728134162083734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5194.19189453125,0.0,1503.39501953125,1895.4371337890625,0.0,3298.08935546875,0.8985093832015991,1.0,0.0,3.0,1.0,0.0
12061620,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120849609375,0.9063106179237366,0.372382640838623,0.3359890580177307,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142822265625,0.9990000128746032,0.5598561763763428,0.474082201719284,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133972167969,0.9643497467041016,0.4412994086742401,0.308461457490921,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51007080078125,0.8447591066360474,0.3015177547931671,0.286951333284378,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.7471873164176941,0.2063940465450287,0.936507284641266,284.5130310058594,284.95001220703125,296.5734558105469,288.5997619628906,296.57342529296875,297.2615661621094,284.5295715332031,1.0,0.5211287140846252,1.0,1.0,0.0,1.0,-2.811811208724976,2.81180477142334,6.3554366533935536e-06,2.1712288856506348,0.8792751431465149,0.8792751431465149,0.0,112.40689086914062,131.0,35686.94140625,0.0,1808.95556640625,1.0,280.85906982421875,283.1898803710937,291.4754638671875,293.6413879394531,293.1499938964844,293.1499938964844,280.95001220703125,36859.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758927583694458,1.0,0.0,0.0,3.6007847785949707,3.6008083820343018,8.651424536765262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5295.2705078125,0.0,1485.4444580078125,1895.4371337890625,0.0,3178.078125,0.8949429392814636,1.0,0.0,3.0,1.0,0.0
12061680,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.9004438519477844,0.3728975355625152,0.3364234566688537,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217346191406,0.9990000128746032,0.5611320734024048,0.4836344718933105,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.9595378637313844,0.4437483847141266,0.3101434707641601,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205444335937,0.8401524424552917,0.3023352921009063,0.2877212464809418,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191101074219,0.7430587410926819,0.2068852931261062,0.9387719631195068,284.6213684082031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2699279785156,284.6257019042969,1.0,0.5256456732749939,1.0,1.0,0.0,1.0,-2.829472064971924,2.829465627670288,6.435208433686057e-06,2.184722900390625,0.8782504796981812,0.8782504796981812,0.0,115.5058822631836,134.0,35513.6171875,0.0,1851.4412841796875,1.0,280.9481201171875,283.3051452636719,291.4996032714844,293.7317810058594,293.1499938964844,293.1499938964844,281.25,36702.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695353269577026,1.0,0.0,0.0,3.588929414749145,3.588953018188477,8.594549854024081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5114.931640625,0.0,1471.4478759765625,1895.4371337890625,0.0,3118.451904296875,0.892167329788208,1.0,0.0,3.0,1.0,0.0
12061740,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.8963221907615662,0.3733326494693756,0.3369000554084778,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9990000128746032,0.5616925954818726,0.4908286929130554,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.956410586833954,0.4461391568183899,0.311862975358963,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.8370234370231628,0.3031475245952606,0.2885537445545196,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.740260124206543,0.2073891758918762,0.9413268566131592,284.7240295410156,284.95001220703125,296.5751037597656,288.55963134765625,296.5750732421875,297.2734069824219,284.7400817871094,1.0,0.5290586352348328,1.0,1.0,0.0,1.0,-2.8448405265808105,2.844834089279175,6.505550572910579e-06,2.19670033454895,0.8776549696922302,0.8776549696922302,0.0,117.96334075927734,134.0,34795.35546875,0.0,1887.6395263671875,1.0,281.1573486328125,283.44354248046875,291.4662780761719,293.5760498046875,293.1499938964844,293.1499938964844,281.25,36592.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599420785903931,1.0,0.0,0.0,3.578279495239258,3.578303098678589,8.543618150724797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5215.05810546875,0.0,1459.175537109375,1895.4371337890625,0.0,3028.461669921875,0.8897411823272705,1.0,0.0,3.0,1.0,0.0
12061800,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8930692076683044,0.3740064203739166,0.3374679684638977,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.5622515678405762,0.4968877732753753,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9541709423065186,0.4487624764442444,0.3136570453643799,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8346392512321472,0.3041221499443054,0.2894632518291473,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7381318807601929,0.2080201804637909,0.944178342819214,284.83319091796875,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2782287597656,284.8373413085937,1.0,0.5323614478111267,1.0,1.0,0.0,1.0,-2.859481811523437,2.8594753742218018,6.57261944070342e-06,2.2079763412475586,0.8780505061149597,0.8780505061149597,0.0,120.11531829833984,137.0,34688.72265625,0.0,1921.54541015625,1.0,281.2474975585937,283.5609130859375,291.4860534667969,293.6673889160156,293.1499938964844,293.1499938964844,281.54998779296875,36411.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561206459999084,1.0,0.0,0.0,3.5719761848449707,3.5719995498657227,8.513544571542297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5044.43212890625,0.0,1451.093994140625,1895.4371337890625,0.0,2992.6279296875,0.8881902098655701,1.0,0.0,3.0,1.0,0.0
12061860,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8902050852775574,0.3745891749858856,0.3380659520626068,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.5626389384269714,0.5024495124816895,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9523268938064576,0.451316088438034,0.3154811561107635,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8326036334037781,0.3050748705863952,0.2904194593429565,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.736328661441803,0.208649680018425,0.947248637676239,284.9369201660156,284.95001220703125,296.5756225585937,288.5184631347656,296.5756225585937,297.2814025878906,284.9533996582031,1.0,0.5355515480041504,1.0,1.0,0.0,1.0,-2.873918294906616,2.8739116191864014,6.639121238549706e-06,2.2191097736358643,0.8788774609565735,0.8788774609565735,0.0,122.14906311035156,137.0,34095.296875,0.0,1954.857177734375,1.0,281.456298828125,283.7014465332031,291.44683837890625,293.5113830566406,293.1499938964844,293.1499938964844,281.54998779296875,36284.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484343886375427,1.0,0.0,0.0,3.5672171115875244,3.5672402381896973,8.490873710798041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5145.640625,0.0,1445.08642578125,1895.4371337890625,0.0,2920.609130859375,0.8870564699172974,1.0,0.0,3.0,1.0,0.0
12061920,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.88779616355896,0.3754072487354278,0.3387574851512909,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9990000128746032,0.5632048845291138,0.5074734687805176,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9509545564651488,0.4540995061397552,0.3173817992210388,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8309440016746521,0.3061797320842743,0.2914483249187469,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7348688244819641,0.2093976885080337,0.9506029486656188,285.04425048828125,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2869567871094,285.0480041503906,1.0,0.5386561155319214,1.0,1.0,0.0,1.0,-2.88833999633789,2.888333320617676,6.705845407850575e-06,2.230211973190308,0.8806669116020203,0.8806669116020203,0.0,124.05459594726562,140.0,33985.1328125,0.0,1987.822021484375,1.0,281.5469970703125,283.816650390625,291.4621276855469,293.60174560546875,293.1499938964844,293.1499938964844,281.8500061035156,36091.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461562991142273,1.0,0.0,0.0,3.5670053958892822,3.567028760910034,8.489866445415828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4979.69287109375,0.0,1443.44873046875,1895.4371337890625,0.0,2899.283935546875,0.8868504762649536,1.0,0.0,3.0,1.0,0.0
12061980,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.8856253623962402,0.3761087357997894,0.3394645452499389,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9990000128746032,0.5636712908744812,0.5121832489967346,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.9498326778411864,0.456787645816803,0.3193012177944183,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.829497218132019,0.3072406947612762,0.2925083935260772,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.7336113452911377,0.2101270705461502,0.9541196823120116,285.1448974609375,284.95001220703125,296.57501220703125,288.4766845703125,296.5750427246094,297.2911071777344,285.1608581542969,1.0,0.5416916012763977,1.0,1.0,0.0,1.0,-2.9026598930358887,2.9026529788970947,6.772469077986898e-06,2.2412540912628174,0.8828501105308533,0.8828501105308533,0.0,125.88731384277344,140.0,33389.86328125,0.0,2020.5574951171875,1.0,281.7558898925781,283.9535827636719,291.4176025390625,293.44171142578125,293.1499938964844,293.1499938964844,281.8500061035156,35961.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394810557365417,1.0,0.0,0.0,3.568343162536621,3.568366289138794,8.496234613630804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5077.2431640625,0.0,1443.9193115234375,1895.4371337890625,0.0,2836.867431640625,0.8870709538459778,1.0,0.0,3.0,1.0,0.0
12062040,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.883783757686615,0.3770458996295929,0.3402515649795532,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.9990000128746032,0.5643690824508667,0.5165071487426758,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.9490588307380676,0.4597066938877105,0.3212873637676239,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8283156156539917,0.3084478378295898,0.2936271131038666,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.732596755027771,0.2109687477350235,0.9578672647476196,285.25836181640625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2977600097656,285.26226806640625,1.0,0.5446766018867493,1.0,1.0,0.0,1.0,-2.917038679122925,2.91703200340271,6.839653906354215e-06,2.252321720123291,0.8861147165298462,0.8861147165298462,0.0,127.62928771972656,143.0,33347.265625,0.0,2053.23779296875,1.0,281.8466796875,284.0691833496094,291.4285583496094,293.5282897949219,293.1499938964844,293.1499938964844,282.1499938964844,35764.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378099799156189,1.0,0.0,0.0,3.574218273162842,3.5742416381835938,8.524235681761638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4917.22900390625,0.0,1448.7532958984375,1895.4371337890625,0.0,2821.2607421875,0.8882248997688293,1.0,0.0,3.0,1.0,0.0
12062100,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.8821545839309692,0.3779193162918091,0.3410793840885162,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.9990000128746032,0.5650455355644226,0.5205708742141724,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.948509931564331,0.4625780880451202,0.323309987783432,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.8273148536682129,0.3096377551555633,0.2947874963283539,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.7317540645599365,0.2118097245693206,0.9618055820465088,285.3781433105469,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.30352783203125,285.39666748046875,1.0,0.5476259589195251,1.0,1.0,0.0,1.0,-2.931478500366211,2.931471586227417,6.907493570906809e-06,2.2634527683258057,0.8900207877159119,0.8900207877159119,0.0,129.3147430419922,143.0,32937.484375,0.0,2086.0322265625,1.0,282.0561218261719,284.2123107910156,291.3817443847656,293.370361328125,293.1499938964844,293.1499938964844,282.1499938964844,35619.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316262364387512,1.0,0.0,0.0,3.581983804702759,3.5820071697235107,8.561316349187109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5021.0810546875,0.0,1456.0096435546875,1895.4371337890625,0.0,2763.589599609375,0.8898740410804749,1.0,0.0,3.0,1.0,0.0
12062160,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.8809173703193665,0.3790989816188812,0.3420514762401581,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.9990000128746032,0.5660607218742371,0.5242088437080383,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.9483763575553894,0.4657472670078277,0.3254459202289581,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.826619565486908,0.3110180497169494,0.2960451245307922,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.7311897277832031,0.2127961069345474,0.966105341911316,285.50177001953125,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3124084472656,285.505859375,1.0,0.55056232213974,1.0,1.0,0.0,1.0,-2.946265935897827,2.946258783340454,6.97726591170067e-06,2.2748305797576904,0.8950297236442566,0.8950297236442566,0.0,130.90489196777344,146.0,32957.53515625,0.0,2119.239990234375,1.0,282.1473388671875,284.3312683105469,291.3941650390625,293.4656982421875,293.1499938964844,293.1499938964844,282.45001220703125,35406.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308300375938416,1.0,0.0,0.0,3.594562292098999,3.594585657119751,8.621548772680399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4869.8349609375,0.0,1467.9853515625,1895.4371337890625,0.0,2756.174072265625,0.8925281763076782,1.0,0.0,3.0,1.0,0.0
12062220,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.8798528909683228,0.3801722228527069,0.3430719375610351,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.9990000128746032,0.5670493841171265,0.527643620967865,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.9484250545501708,0.4688284993171692,0.3276236653327942,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166687011719,0.8260754346847534,0.3123620152473449,0.297353982925415,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.7307733297348022,0.2137704640626907,0.9706392288208008,285.6201171875,284.95001220703125,296.57037353515625,288.3927307128906,296.5704650878906,297.3198547363281,285.6382141113281,1.0,0.5534939169883728,1.0,1.0,0.0,1.0,-2.9612624645233154,2.9612553119659424,7.048440238577314e-06,2.286394119262696,0.9005348682403564,0.9005348682403564,0.0,132.45713806152344,146.0,32545.28125,0.0,2152.921142578125,1.0,282.3572082519531,284.4718933105469,291.34820556640625,293.3115234375,293.1499938964844,293.1499938964844,282.45001220703125,35268.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255465626716614,1.0,0.0,0.0,3.608914613723755,3.608938217163086,8.690535082678252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4973.7275390625,0.0,1482.5224609375,1895.4371337890625,0.0,2707.02880859375,0.8956372141838074,1.0,0.0,3.0,1.0,0.0
12062280,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.8790660500526428,0.3815155923366546,0.3442032635211944,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.9990000128746032,0.5683558583259583,0.5307782292366028,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394104003906,0.9487683176994324,0.472176194190979,0.3298916816711426,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.8257514238357544,0.313876062631607,0.2987430095672607,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.7305606007575989,0.2148763984441757,0.975483238697052,285.7392883300781,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3299255371094,285.7431945800781,1.0,0.5564329624176025,1.0,1.0,0.0,1.0,-2.97660756111145,2.976600646972656,7.12159589966177e-06,2.298206329345703,0.9070889949798584,0.9070889949798584,0.0,133.9461212158203,149.0,32575.697265625,0.0,2187.203125,1.0,282.4467468261719,284.58599853515625,291.3609313964844,293.40875244140625,293.1499938964844,293.1499938964844,282.1499938964844,35064.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255436420440674,1.0,0.0,0.0,3.627290010452272,3.6273136138916016,8.779259133007145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5373.95654296875,0.0,1501.0927734375,1895.4371337890625,0.0,2707.001708984375,0.8996541500091553,1.0,0.0,3.0,1.0,0.0
12062340,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683349609375,0.8782699704170227,0.3824569284915924,0.3453085422515869,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66552734375,0.9990000128746032,0.5693209171295166,0.5339041352272034,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.9490992426872252,0.4751545190811157,0.3321472704410553,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.825440526008606,0.3151831328868866,0.3001386821269989,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.7303757071495056,0.2158525437116623,0.9804229736328124,285.6671142578125,284.95001220703125,296.5663452148437,288.3513488769531,296.5664367675781,297.33563232421875,285.651123046875,1.0,0.5593758821487427,1.0,1.0,0.0,1.0,-2.992022752761841,2.992015600204468,7.195557827799348e-06,2.3101119995117188,0.9113358855247498,0.9113358855247498,0.0,135.44590759277344,149.0,33261.703125,0.0,2221.982421875,1.0,282.2643127441406,284.48211669921875,291.4671936035156,293.7269897460937,293.1499938964844,293.1499938964844,282.1499938964844,35026.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433917760848999,1.0,0.0,0.0,3.646559953689575,3.646583795547485,8.872785883795586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5328.39013671875,0.0,1522.0640869140625,1895.4371337890625,0.0,2873.420166015625,0.9038090705871582,1.0,0.0,3.0,1.0,0.0
12062400,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.8760793805122375,0.3824669420719147,0.3457504510879516,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.9990000128746032,0.5692265629768372,0.5379141569137573,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618896484375,0.9479368329048156,0.4772672355175018,0.3339254558086395,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.8240764737129211,0.3159162700176239,0.3011379539966583,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.7292674779891968,0.2164092063903808,0.9840707778930664,285.5619812011719,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.33111572265625,285.5590209960937,1.0,0.5621979832649231,1.0,1.0,0.0,1.0,-3.005107879638672,3.00510048866272,7.258817277033813e-06,2.32029390335083,0.9142703413963318,0.9142703413963318,0.0,137.298828125,152.0,33513.5703125,0.0,2254.726318359375,1.0,282.1806945800781,284.3748779296875,291.4640808105469,293.7015380859375,293.1499938964844,293.1499938964844,281.8500061035156,35107.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585436344146729,1.0,0.0,0.0,3.661949872970581,3.661973714828491,8.9478368181517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5534.3876953125,0.0,1539.804931640625,1895.4371337890625,0.0,3015.3466796875,0.9073832035064696,1.0,0.0,3.0,1.0,0.0
12062460,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.871645987033844,0.3821664154529571,0.3457295298576355,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.9967144727706908,0.5686331391334534,0.539162814617157,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.9441661238670348,0.4790917336940765,0.3353743553161621,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8208033442497253,0.3163728713989258,0.3018031418323517,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.7264637351036072,0.2167267203330993,0.9865118265151978,285.4454345703125,284.95001220703125,296.56109619140625,288.3109130859375,296.56121826171875,297.323974609375,285.4278869628906,1.0,0.5646515488624573,1.0,1.0,0.0,1.0,-3.012081861495972,3.0120744705200195,7.292879217857262e-06,2.325820207595825,0.9165620803833008,0.9165620803833008,0.0,139.9403076171875,152.0,34168.61328125,0.0,2280.76953125,1.0,281.9682312011719,284.2289428710937,291.4790954589844,293.86968994140625,293.1499938964844,293.1499938964844,281.8500061035156,35176.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877009391784668,1.0,0.0,0.0,3.677419185638428,3.677443504333496,9.023594884638442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5417.72705078125,0.0,1557.67822265625,1895.4371337890625,0.0,3188.5478515625,0.91080641746521,1.0,0.0,3.0,1.0,0.0
12062520,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.865980863571167,0.3813152015209198,0.3452982604503631,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.9918277263641356,0.5675888657569885,0.5384833812713623,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.9388591051101683,0.4803868532180786,0.3365204632282257,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.816395103931427,0.3164131939411163,0.3021398186683655,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.7226323485374451,0.2166971713304519,0.9876717329025269,285.3285217285156,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3127746582031,285.3247985839844,1.0,0.5666671395301819,1.0,1.0,0.0,1.0,-3.013900756835937,3.0138933658599854,7.301778168766759e-06,2.3272624015808105,0.917816698551178,0.917816698551178,0.0,142.9796600341797,155.0,34317.18359375,0.0,2299.686279296875,1.0,281.8812255859375,284.1122131347656,291.4136047363281,293.7406616210937,293.1499938964844,293.1499938964844,281.54998779296875,35317.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876119256019592,1.0,0.0,0.0,3.688864707946777,3.6888890266418457,9.079851679416606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5602.0537109375,0.0,1571.677001953125,1895.4371337890625,0.0,3287.8671875,0.9135003089904784,1.0,0.0,3.0,1.0,0.0
12062580,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.860504150390625,0.3804382383823395,0.3446605205535888,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.9868314266204834,0.5665924549102783,0.5376689434051514,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.9336740970611572,0.4816460311412811,0.3375095725059509,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.8119794726371765,0.3163435757160187,0.302253782749176,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.7187492251396179,0.2165363729000091,0.9878305792808532,285.2055358886719,284.95001220703125,296.5546875,288.2717590332031,296.5548095703125,297.302734375,285.18780517578125,1.0,0.5683475136756897,1.0,1.0,0.0,1.0,-3.0136961936950684,3.013689041137696,7.300725883396808e-06,2.327078342437744,0.918442726135254,0.918442726135254,0.0,145.88482666015625,155.0,34901.21875,0.0,2314.2333984375,1.0,281.66717529296875,283.9618225097656,291.3995361328125,293.853759765625,293.1499938964844,293.1499938964844,281.54998779296875,35420.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003205895423889,1.0,0.0,0.0,3.69936203956604,3.699386358261109,9.131601927947486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5467.17138671875,0.0,1584.386962890625,1895.4371337890625,0.0,3406.572509765625,0.9158833622932434,1.0,0.0,3.0,1.0,0.0
