time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062640,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8550628423690796,0.3791930973529815,0.3437974452972412,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9815912246704102,0.5652649998664856,0.5366727113723755,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9284432530403136,0.4825349450111389,0.3383197784423828,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8073925375938416,0.3159871995449066,0.3021562695503235,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7146806716918945,0.2161257565021515,0.987065613269806,285.0878295898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.29022216796875,285.08404541015625,1.0,0.5697126388549805,1.0,1.0,0.0,1.0,-3.011403560638428,3.0113964080810547,7.289632321771933e-06,2.325312376022339,0.9180838465690612,0.9180838465690612,0.0,148.7321014404297,158.0,35000.64453125,0.0,2324.70703125,1.0,281.5810241699219,283.84576416015625,291.32843017578125,293.70135498046875,293.1499938964844,293.1499938964844,281.25,35588.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905767261981964,1.0,0.0,0.0,3.70572280883789,3.705747365951538,9.163031222669816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5652.5322265625,0.0,1592.9251708984375,1895.4371337890625,0.0,3457.28173828125,0.9174413084983826,1.0,0.0,3.0,1.0,0.0
12062700,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8500367403030396,0.3780297040939331,0.3428533375263214,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.976467490196228,0.5640296936035156,0.535609245300293,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.923659324645996,0.4834861755371094,0.3390594124794006,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8029550313949585,0.3156119883060455,0.3019357025623321,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7106705904006958,0.2156601250171661,0.9856671690940856,284.9640197753906,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.27947998046875,284.9461975097656,1.0,0.5708168745040894,1.0,1.0,0.0,1.0,-3.007933616638184,3.0079264640808105,7.27270207789843e-06,2.322572708129883,0.9170921444892884,0.9170921444892884,0.0,151.3739776611328,158.0,35545.9375,0.0,2331.9765625,1.0,281.3666076660156,283.695556640625,291.32012939453125,293.8119201660156,293.1499938964844,293.1499938964844,281.25,35709.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144720435142516,1.0,0.0,0.0,3.710676670074463,3.7107012271881104,9.187545515487728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5513.1142578125,0.0,1599.5145263671875,1895.4371337890625,0.0,3538.058349609375,0.918610155582428,1.0,0.0,3.0,1.0,0.0
12062760,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.84514981508255,0.3765679895877838,0.3417616486549377,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9712328910827636,0.5624977946281433,0.5344004034996033,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9190178513526917,0.4841302633285522,0.3396746814250946,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7985631227493286,0.3150167465209961,0.3015761077404022,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7065130472183228,0.2150063663721084,0.9836449027061462,284.845947265625,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2668762207031,284.8423156738281,1.0,0.5716804265975952,1.0,1.0,0.0,1.0,-3.003048896789551,3.0030417442321777,7.249062946357299e-06,2.3187851905822754,0.9151231050491332,0.9151231050491332,0.0,153.92974853515625,161.0,35609.8125,0.0,2336.21630859375,1.0,281.2803649902344,283.5804138183594,291.2598876953125,293.6651916503906,293.1499938964844,293.1499938964844,280.95001220703125,35893.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171327352523804,1.0,0.0,0.0,3.7112841606140137,3.711308717727661,9.19055423764803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5702.54638671875,0.0,1601.612060546875,1895.4371337890625,0.0,3562.674560546875,0.9188885688781738,1.0,0.0,3.0,1.0,0.0
12062820,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.840643584728241,0.3752257823944092,0.3406310677528381,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9661709070205688,0.5610756278038025,0.5331434011459351,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.9148514270782472,0.4848752319812774,0.3402505218982696,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.7944647669792175,0.3144470453262329,0.3011427223682403,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.7025339007377625,0.2143432050943374,0.9812198877334596,284.7257995605469,284.95001220703125,296.5382080078125,288.19891357421875,296.53839111328125,297.2561340332031,284.7091369628906,1.0,0.5723509788513184,1.0,1.0,0.0,1.0,-2.997434377670288,2.997427225112915,7.221811301860725e-06,2.3143763542175293,0.9125747084617616,0.9125747084617616,0.0,156.29286193847656,161.0,36148.6796875,0.0,2338.1337890625,1.0,281.06658935546875,283.43328857421875,291.2611694335937,293.78375244140625,293.1499938964844,293.1499938964844,280.95001220703125,36025.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923911988735199,1.0,0.0,0.0,3.710286140441896,3.710310935974121,9.185612270812272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5562.57861328125,0.0,1601.4715576171875,1895.4371337890625,0.0,3625.216064453125,0.918731927871704,1.0,0.0,3.0,1.0,0.0
12062880,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.8362749218940735,0.3736557066440582,0.3394004106521606,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.9610675573349,0.5594150424003601,0.5317753553390503,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.910889208316803,0.4853808879852295,0.3407379686832428,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201171875,0.7904624938964844,0.3137151896953583,0.3006172478199005,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.6985999941825867,0.2135462313890457,0.978389859199524,284.6194152832031,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2441101074219,284.6161499023437,1.0,0.5728471279144287,1.0,1.0,0.0,1.0,-2.99086594581604,2.990858793258667,7.19012086847215e-06,2.3092730045318604,0.9092172980308532,0.9092172980308532,0.0,158.5751953125,164.0,36244.80078125,0.0,2337.897705078125,1.0,280.9812316894531,283.32586669921875,291.21002197265625,293.6477966308594,293.1499938964844,293.1499938964844,280.6499938964844,36212.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254418611526488,1.0,0.0,0.0,3.7049190998077393,3.7049436569213854,9.159057299257256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5762.17822265625,0.0,1596.74169921875,1895.4371337890625,0.0,3639.291748046875,0.9176763892173768,1.0,0.0,3.0,1.0,0.0
12062940,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.8322775959968567,0.372247040271759,0.338183730840683,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097351074219,0.9562285542488098,0.5579013228416443,0.530406653881073,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.9074404835700988,0.4860312938690185,0.3412270247936249,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51434326171875,0.7867847084999084,0.3130498826503753,0.3000659346580505,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.6949235200881958,0.2127816975116729,0.9753755331039428,284.51129150390625,284.95001220703125,296.52813720703125,288.1660461425781,296.5283203125,297.2342224121094,284.4955139160156,1.0,0.573215901851654,1.0,1.0,0.0,1.0,-2.984058380126953,2.98405122756958,7.157234449550742e-06,2.30393385887146,0.905343770980835,0.905343770980835,0.0,160.66763305664062,164.0,36846.7890625,0.0,2336.26025390625,1.0,280.7674560546875,283.1857604980469,291.2193908691406,293.777099609375,293.1499938964844,293.1499938964844,280.6499938964844,36346.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316964149475098,1.0,0.0,0.0,3.697885751724243,3.69791030883789,9.12431460164953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5625.63818359375,0.0,1589.7286376953125,1895.4371337890625,0.0,3696.680908203125,0.9161726832389832,1.0,0.0,3.0,1.0,0.0
12063000,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080810546875,0.8283869624137878,0.3706398606300354,0.3369039595127105,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40740966796875,0.9513956904411316,0.5561767816543579,0.5289626121520996,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.904205560684204,0.4864709377288818,0.3416564166545868,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.408447265625,0.7832096815109253,0.3122529089450836,0.2994592785835266,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40966796875,0.6913179159164429,0.2119166702032089,0.972135365009308,284.4077453613281,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2232666015625,284.40435791015625,1.0,0.5734701752662659,1.0,1.0,0.0,1.0,-2.976678371429444,2.9766714572906494,7.121790076780599e-06,2.2981982231140137,0.9006056189537048,0.9006056189537048,0.0,162.69650268554688,167.0,36912.8828125,0.0,2333.2646484375,1.0,280.68182373046875,283.0813903808594,291.1749572753906,293.65045166015625,293.1499938964844,293.1499938964844,280.3500061035156,36540.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331606030464172,1.0,0.0,0.0,3.686431884765625,3.686456441879273,9.067879318536144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5829.056640625,0.0,1578.164306640625,1895.4371337890625,0.0,3710.076904296875,0.9137527942657472,1.0,0.0,3.0,1.0,0.0
12063060,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.8247520327568054,0.3691812455654144,0.335640013217926,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3007507324219,0.9467843770980836,0.5545845627784729,0.5275185704231262,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.30157470703125,0.9013612270355223,0.4870460033416748,0.3420902490615845,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.779883861541748,0.3115244805812835,0.2988398373126983,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101501464844,0.6879190802574158,0.2110940217971801,0.9688029885292052,284.3022766113281,284.95001220703125,296.5168151855469,288.1360168457031,296.5170288085937,297.2142333984375,284.2865905761719,1.0,0.5736415386199951,1.0,1.0,0.0,1.0,-2.9691929817199707,2.9691860675811768,7.085828201525146e-06,2.292337417602539,0.8953632116317749,0.8953632116317749,0.0,164.58407592773438,167.0,37490.66015625,0.0,2329.371337890625,1.0,280.4689636230469,282.9452209472656,291.1877746582031,293.7836608886719,293.1499938964844,293.1499938964844,280.3500061035156,36683.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93937748670578,1.0,0.0,0.0,3.673048973083496,3.673073291778565,9.00215979982022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5691.2568359375,0.0,1564.1112060546875,1895.4371337890625,0.0,3766.782958984375,0.9108420014381408,1.0,0.0,3.0,1.0,0.0
12063120,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20074462890625,0.8211234211921692,0.3675218820571899,0.3343099653720855,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001342773437,0.942130208015442,0.5527766942977905,0.5259934067726135,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2002868652344,0.8985509276390076,0.4874074757099151,0.3424627780914306,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011108398437,0.7765963673591614,0.3106673657894134,0.2981700897216797,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023010253906,0.6845446825027466,0.2101790159940719,0.965296506881714,284.200439453125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2038269042969,284.1972045898437,1.0,0.5737317800521851,1.0,1.0,0.0,1.0,-2.961190938949585,2.961184024810791,7.047604867693735e-06,2.286123991012573,0.8892602324485779,0.8892602324485779,0.0,166.452392578125,170.0,37538.16015625,0.0,2324.46142578125,1.0,280.3825988769531,282.8432312011719,291.1459045410156,293.6594543457031,293.1499938964844,293.1499938964844,280.6499938964844,36894.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408337473869324,1.0,0.0,0.0,3.655090093612671,3.65511417388916,8.9143452441931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5243.732421875,0.0,1545.54150390625,1895.4371337890625,0.0,3780.0234375,0.9069631099700928,1.0,0.0,3.0,1.0,0.0
12063180,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2623596191406,0.8177357316017151,0.3662329018115997,0.3330268859863281,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650146484375,0.9377614259719848,0.551337718963623,0.5245058536529541,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2643127441406,0.8960400819778442,0.4881326854228973,0.342865377664566,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26092529296875,0.7735674381256104,0.3100104629993438,0.2975096404552459,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.6813960671424866,0.2094026356935501,0.9617925882339478,284.2636108398437,284.95001220703125,296.50421142578125,288.1092529296875,296.50445556640625,297.1959533691406,284.27783203125,1.0,0.5737751126289368,1.0,1.0,0.0,1.0,-2.9533345699310303,2.953327417373657,7.010013632680057e-06,2.279952049255371,0.8851538896560669,0.8851538896560669,0.0,168.1789093017578,170.0,36752.66796875,0.0,2319.116455078125,1.0,280.5664367675781,282.94677734375,291.0228271484375,293.3203430175781,293.1499938964844,293.1499938964844,280.6499938964844,36963.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267675876617432,1.0,0.0,0.0,3.635952234268189,3.6359763145446777,8.821240271572606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5287.88427734375,0.0,1524.7767333984375,1895.4371337890625,0.0,3651.477783203125,0.9028279185295104,1.0,0.0,3.0,1.0,0.0
12063240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.8156450390815735,0.3657381236553192,0.3323072493076324,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3565368652344,0.9350178241729736,0.5507305860519409,0.523625373840332,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563842773437,0.8949707746505737,0.4896474480628967,0.3437017202377319,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.7717481255531311,0.3098610937595367,0.2971934676170349,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.6793784499168396,0.2090138792991638,0.9594547152519226,284.3562316894531,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.1964111328125,284.359130859375,1.0,0.5739707350730896,1.0,1.0,0.0,1.0,-2.949216365814209,2.949209451675415,6.990097517700633e-06,2.276607036590576,0.8822022080421448,0.8822022080421448,0.0,169.3235626220703,173.0,36460.1640625,0.0,2317.53271484375,1.0,280.6497497558594,283.0503234863281,290.9950561523437,293.3165588378906,293.1499938964844,293.1499938964844,280.95001220703125,36902.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149256944656372,1.0,0.0,0.0,3.619877815246582,3.619901657104492,8.743415378376085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5075.30810546875,0.0,1506.61279296875,1895.4371337890625,0.0,3542.25830078125,0.8991670608520508,1.0,0.0,3.0,1.0,0.0
12063300,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537658691406,0.8143982887268066,0.3654893040657043,0.3319927453994751,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4566650390625,0.933344542980194,0.5504277348518372,0.5232179164886475,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559631347656,0.8948130011558533,0.4914064705371856,0.3448482453823089,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45220947265625,0.7707428336143494,0.3099391758441925,0.297185480594635,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4473571777344,0.678168535232544,0.208836942911148,0.9583230018615724,284.45513916015625,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.1995849609375,284.4706726074219,1.0,0.5743808150291443,1.0,1.0,0.0,1.0,-2.948352098464966,2.9483449459075928,6.985798790992703e-06,2.2758517265319824,0.8797634840011597,0.8797634840011597,0.0,170.14804077148438,173.0,35699.30078125,0.0,2320.14013671875,1.0,280.8592529296875,283.1885681152344,290.9438781738281,293.1132507324219,293.1499938964844,293.1499938964844,280.95001220703125,36860.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988632559776306,1.0,0.0,0.0,3.603625774383545,3.603649377822876,8.66508173658076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5167.953125,0.0,1488.5399169921875,1895.4371337890625,0.0,3392.98583984375,0.8955682516098022,1.0,0.0,3.0,1.0,0.0
12063360,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.8137868046760559,0.3656899333000183,0.3320075869560241,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.93247252702713,0.550628125667572,0.5232067108154297,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660400390625,0.8953317999839783,0.4936272501945495,0.3462556898593902,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650329589844,0.7703549265861511,0.3103615045547485,0.2974498867988586,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.6775915026664734,0.2089544087648391,0.9583088159561156,284.5658264160156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.20703125,284.569580078125,1.0,0.5750316381454468,1.0,1.0,0.0,1.0,-2.9503421783447266,2.9503352642059326,6.995001513132593e-06,2.277287244796753,0.8783847093582153,0.8783847093582153,0.0,170.7596435546875,176.0,35519.8828125,0.0,2326.777099609375,1.0,280.9485778808594,283.3048400878906,290.9671325683594,293.1932983398437,293.1499938964844,293.1499938964844,281.25,36725.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890469074249268,1.0,0.0,0.0,3.591096878051758,3.591120481491089,8.604934009781573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4989.296875,0.0,1473.9569091796875,1895.4371337890625,0.0,3301.293212890625,0.8926694393157959,1.0,0.0,3.0,1.0,0.0
12063420,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.8134406208992004,0.3659488558769226,0.3322100043296814,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.9319378733634948,0.5509434342384338,0.5234455466270447,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8961188197135925,0.4959145486354828,0.3478136956691742,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812438964844,0.7702515721321106,0.3108943998813629,0.2979063093662262,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.6773442625999451,0.2092010229825973,0.9591739773750304,284.6846618652344,284.95001220703125,296.4751892089844,288.0670166015625,296.4754943847656,297.2142333984375,284.70281982421875,1.0,0.5759127140045166,1.0,1.0,0.0,1.0,-2.954331636428833,2.95432448387146,7.013848062342731e-06,2.280330181121826,0.8776578903198242,0.8776578903198242,0.0,171.3522186279297,176.0,34970.03125,0.0,2336.906005859375,1.0,281.1575012207031,283.4505310058594,290.9440002441406,293.0435791015625,293.1499938964844,293.1499938964844,281.25,36624.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763850927352905,1.0,0.0,0.0,3.579707384109497,3.579730987548828,8.550438224119716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5095.32958984375,0.0,1460.9466552734375,1895.4371337890625,0.0,3182.694580078125,0.8900868892669678,1.0,0.0,3.0,1.0,0.0
12063480,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8134392499923706,0.3665818572044372,0.3326404690742492,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9318304061889648,0.551681637763977,0.5239710807800293,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8972617983818054,0.4985953569412231,0.3495604693889618,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7704846262931824,0.3117084205150604,0.2985623776912689,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.6774641275405884,0.2096894681453704,0.9609015583992004,284.8065490722656,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2245483398437,284.81072998046875,1.0,0.5770317912101746,1.0,1.0,0.0,1.0,-2.960439920425415,2.960433006286621,7.04273361407104e-06,2.284980535507202,0.8780194520950317,0.8780194520950317,0.0,171.88424682617188,179.0,34872.7734375,0.0,2350.56884765625,1.0,281.2475280761719,283.5718688964844,290.9822692871094,293.1564025878906,293.1499938964844,293.1499938964844,281.54998779296875,36434.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704490065574646,1.0,0.0,0.0,3.573093891143799,3.573117256164551,8.51887307362631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4933.5888671875,0.0,1452.4580078125,1895.4371337890625,0.0,3127.022705078125,0.8884561061859131,1.0,0.0,3.0,1.0,0.0
12063540,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8134621977806091,0.3671517074108124,0.3331686556339264,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9317517280578612,0.5523955225944519,0.5246431231498718,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8984095454216003,0.5012206435203552,0.3513895571231842,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7707701325416565,0.3125414550304413,0.2993396818637848,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6776881814002991,0.2102322429418563,0.963241159915924,284.9255065917969,284.95001220703125,296.4587097167969,288.0523376464844,296.45904541015625,297.23394775390625,284.94354248046875,1.0,0.578357994556427,1.0,1.0,0.0,1.0,-2.967827558517456,2.967820405960083,7.077936970745213e-06,2.290687322616577,0.8789020776748657,0.8789020776748657,0.0,172.51678466796875,179.0,34358.98828125,0.0,2367.0986328125,1.0,281.45635986328125,283.7160949707031,290.96270751953125,293.02117919921875,293.1499938964844,293.1499938964844,281.54998779296875,36303.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612683415412903,1.0,0.0,0.0,3.5679478645324707,3.5679712295532227,8.494353096466511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5040.1962890625,0.0,1446.002197265625,1895.4371337890625,0.0,3040.90087890625,0.8872388005256653,1.0,0.0,3.0,1.0,0.0
12063600,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8136315941810608,0.3680187165737152,0.3338412046432495,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9318429231643676,0.5534339547157288,0.5254944562911987,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8996996879577637,0.5041643381118774,0.3533434271812439,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7711995244026184,0.3135884702205658,0.3002463281154632,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6780859231948853,0.210956186056137,0.966159164905548,285.0467529296875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.24566650390625,285.05084228515625,1.0,0.5798799991607666,1.0,1.0,0.0,1.0,-2.9766011238098145,2.9765939712524414,7.119775546016172e-06,2.2974278926849365,0.8808593153953552,0.8808593153953552,0.0,173.1742706298828,182.0,34290.1875,0.0,2386.350341796875,1.0,281.5470275878906,283.8359680175781,290.99908447265625,293.136962890625,293.1499938964844,293.1499938964844,281.8500061035156,36093.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580589294433594,1.0,0.0,0.0,3.56785249710083,3.567875862121582,8.493898917549814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4884.115234375,0.0,1444.36376953125,1895.4371337890625,0.0,3010.80126953125,0.8870436549186707,1.0,0.0,3.0,1.0,0.0
12063660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8137186765670776,0.3687760829925537,0.3345599770545959,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.9318223595619202,0.5543853044509888,0.5264206528663635,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.9008799195289612,0.5070041418075562,0.3553392589092254,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7715715765953064,0.314607709646225,0.3012235164642334,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.6784700155258179,0.211688831448555,0.9694637060165404,285.16424560546875,284.95001220703125,296.4403076171875,288.0421447753906,296.4407043457031,297.2558288574219,285.1820068359375,1.0,0.58156418800354,1.0,1.0,0.0,1.0,-2.986124992370605,2.9861178398132324,7.165479473769665e-06,2.304809331893921,0.8833189606666565,0.8833189606666565,0.0,173.96951293945312,182.0,33799.25,0.0,2407.771728515625,1.0,281.7559509277344,283.97760009765625,290.9751281738281,293.0008544921875,293.1499938964844,293.1499938964844,281.8500061035156,35949.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508197069168091,1.0,0.0,0.0,3.569420576095581,3.569443941116333,8.501366437485558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4989.017578125,0.0,1444.98828125,1895.4371337890625,0.0,2942.948974609375,0.8873111605644226,1.0,0.0,3.0,1.0,0.0
12063720,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.8138992190361023,0.369800329208374,0.335389643907547,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.9319021105766296,0.5556195974349976,0.527478039264679,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.902147114276886,0.5101326107978821,0.3574337959289551,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.7720293998718262,0.3158084154129028,0.302293598651886,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6789594292640686,0.2125687301158905,0.9731728434562684,285.2831115722656,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2680053710937,285.2869567871094,1.0,0.5834010243415833,1.0,1.0,0.0,1.0,-2.996652841567993,2.996645450592041,7.216060112114064e-06,2.3129210472106934,0.8868284821510315,0.8868284821510315,0.0,174.79782104492188,185.0,33746.32421875,0.0,2431.334228515625,1.0,281.84674072265625,284.0945129394531,291.0072631835937,293.1134948730469,293.1499938964844,293.1499938964844,282.1499938964844,35736.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489634394645691,1.0,0.0,0.0,3.576014280319214,3.5760374069213867,8.532803690286528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4835.71240234375,0.0,1450.470703125,1895.4371337890625,0.0,2925.563232421875,0.8886057138442993,1.0,0.0,3.0,1.0,0.0
12063780,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.8139750957489014,0.3706932365894317,0.3362424373626709,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.9318416714668274,0.5567377209663391,0.5285773873329163,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.9032832980155944,0.5131332874298096,0.3595513999462127,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39520263671875,0.7724018096923828,0.3169572055339813,0.3034076690673828,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.6793967485427856,0.213431254029274,0.977134644985199,285.39849853515625,284.95001220703125,296.41632080078125,288.0351257324219,296.4168395996094,297.2783203125,285.4159545898437,1.0,0.5853604674339294,1.0,1.0,0.0,1.0,-3.0076475143432617,3.0076403617858887,7.269209618243622e-06,2.3214499950408936,0.8908286094665527,0.8908286094665527,0.0,175.75784301757812,185.0,33264.12890625,0.0,2456.580322265625,1.0,282.0562438964844,284.2334899902344,290.9790954589844,292.973876953125,293.1499938964844,293.1499938964844,282.1499938964844,35593.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84253990650177,1.0,0.0,0.0,3.584256172180176,3.584279537200928,8.572181968702353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4939.18896484375,0.0,1458.2598876953125,1895.4371337890625,0.0,2865.454345703125,0.8903618454933167,1.0,0.0,3.0,1.0,0.0
12063840,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138854980469,0.8141419887542725,0.3718394041061401,0.3371907472610473,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.9318802356719972,0.5581203699111938,0.5297861099243164,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144958496094,0.9045229554176332,0.5164095163345337,0.3617555499076843,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.7728533148765564,0.318271666765213,0.3045959770679474,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.679922878742218,0.214422732591629,0.9814018607139589,285.5142517089844,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.29052734375,285.5178527832031,1.0,0.5874380469322205,1.0,1.0,0.0,1.0,-3.0194451808929443,3.019437789916992,7.326337254198734e-06,2.330551147460937,0.8958476781845093,0.8958476781845093,0.0,176.73484802246094,188.0,33221.39453125,0.0,2483.579345703125,1.0,282.1466369628906,284.34686279296875,291.0086975097656,293.0839233398437,293.1499938964844,293.1499938964844,282.45001220703125,35382.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411840200424194,1.0,0.0,0.0,3.597007751464844,3.597031354904175,8.633284664938401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4787.45751953125,0.0,1470.457763671875,1895.4371337890625,0.0,2852.779296875,0.893085241317749,1.0,0.0,3.0,1.0,0.0
12063900,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.8142081499099731,0.3728432655334472,0.3381496667861938,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.9317861199378968,0.5593730807304382,0.5310201644897461,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.905649960041046,0.5195450782775879,0.3639721572399139,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.7732198238372803,0.3195216953754425,0.3058137893676758,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.6803891062736511,0.2153823524713516,0.9858438968658448,285.6279296875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3006896972656,285.64501953125,1.0,0.5896080136299133,1.0,1.0,0.0,1.0,-3.0315511226654053,3.031543731689453,7.385322078334866e-06,2.3399460315704346,0.9013583064079284,0.9013583064079284,0.0,177.8269500732422,188.0,32740.828125,0.0,2511.936279296875,1.0,282.35723876953125,284.4837951660156,290.9783020019531,292.94189453125,293.1499938964844,293.1499938964844,282.45001220703125,35252.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349366784095764,1.0,0.0,0.0,3.611702680587769,3.611726045608521,8.70396775098925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4890.62060546875,0.0,1485.444580078125,1895.4371337890625,0.0,2794.447265625,0.8962482213973999,1.0,0.0,3.0,1.0,0.0
12063960,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.8143718838691711,0.3740909695625305,0.339194118976593,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.9318029284477234,0.5608790516853333,0.5323509573936462,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.9068925380706788,0.5229474306106567,0.3662673830986023,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.7736705541610718,0.3209280669689178,0.3070950210094452,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.6809425950050354,0.2164600938558578,0.990532636642456,285.7410888671875,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.312744140625,285.7442932128906,1.0,0.5918710827827454,1.0,1.0,0.0,1.0,-3.044339656829834,3.044332265853882,7.447766620316543e-06,2.349818229675293,0.9078570008277892,0.9078570008277892,0.0,178.9185028076172,191.0,32704.29296875,0.0,2541.7890625,1.0,282.4474792480469,284.5941772460937,291.0069274902344,293.0509033203125,293.1499938964844,293.1499938964844,282.1499938964844,35059.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336607217788696,1.0,0.0,0.0,3.63032341003418,3.630347013473511,8.793948609309155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5290.8486328125,0.0,1504.3916015625,1895.4371337890625,0.0,2782.54931640625,0.900307834148407,1.0,0.0,3.0,1.0,0.0
12064020,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8143696188926697,0.3749336302280426,0.3402082622051239,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.9316097497940063,0.5619895458221436,0.5336626172065735,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.9079415798187256,0.5259272456169128,0.3685407936573028,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.7739774584770203,0.3221117556095123,0.3083772957324981,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.6813767552375793,0.217392235994339,0.9952855110168456,285.6618347167969,284.95001220703125,296.3512878417969,288.0287475585937,296.3519592285156,297.3204345703125,285.645751953125,1.0,0.5941938757896423,1.0,1.0,0.0,1.0,-3.057128429412842,3.0571210384368896,7.510682735301088e-06,2.35977840423584,0.9119975566864014,0.9119975566864014,0.0,180.1468505859375,191.0,33335.26171875,0.0,2572.56982421875,1.0,282.2642822265625,284.4856262207031,291.13232421875,293.3840026855469,293.1499938964844,293.1499938964844,282.1499938964844,35027.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502354621887207,1.0,0.0,0.0,3.649452209472656,3.6494760513305664,8.886866567081597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5247.15185546875,0.0,1525.282958984375,1895.4371337890625,0.0,2937.47607421875,0.9044557809829712,1.0,0.0,3.0,1.0,0.0
12064080,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.8129205703735352,0.3748374283313751,0.3405688405036926,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.929633378982544,0.5621070265769958,0.5342717170715332,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.9073265194892884,0.5279415249824524,0.3702875971794128,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7729955911636353,0.3226892650127411,0.3092546761035919,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.6806125044822693,0.2178738117218017,0.9987149238586426,285.5507507324219,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.3182983398437,285.5472106933594,1.0,0.5963354706764221,1.0,1.0,0.0,1.0,-3.0655837059021,3.0655763149261475,7.552695933554787e-06,2.3664772510528564,0.9147988557815552,0.9147988557815552,0.0,182.07086181640625,194.0,33510.765625,0.0,2598.852783203125,1.0,282.1806640625,284.3736877441406,291.149169921875,293.3743591308594,293.1499938964844,293.1499938964844,281.8500061035156,35114.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641316890716553,1.0,0.0,0.0,3.664613485336304,3.664637565612793,8.960859645412711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5452.9423828125,0.0,1542.8363037109375,1895.4371337890625,0.0,3067.759765625,0.9079920649528505,1.0,0.0,3.0,1.0,0.0
12064140,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8104943633079529,0.3744257688522339,0.3404411375522613,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.926461398601532,0.5618146657943726,0.5342933535575867,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.9056593775749208,0.5296480059623718,0.3716548085212707,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.7711256742477417,0.3229806125164032,0.3097590804100036,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.678974449634552,0.2181025594472885,1.0007407665252686,285.4272766113281,284.95001220703125,296.31103515625,288.02886962890625,296.3117980957031,297.3133850097656,285.4097595214844,1.0,0.5982153415679932,1.0,1.0,0.0,1.0,-3.070147752761841,3.0701403617858887,7.575404652016003e-06,2.3700852394104004,0.916898787021637,0.916898787021637,0.0,184.39306640625,194.0,34104.53515625,0.0,2619.818359375,1.0,281.96807861328125,284.2234802246094,291.1846923828125,293.5585021972656,293.1499938964844,293.1499938964844,281.8500061035156,35191.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881361186504364,1.0,0.0,0.0,3.679776430130005,3.679800510406494,9.035165930981748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5338.55224609375,0.0,1560.4532470703125,1895.4371337890625,0.0,3229.3359375,0.9113433361053468,1.0,0.0,3.0,1.0,0.0
12064200,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.807284414768219,0.3734745383262634,0.3399011194705963,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.9223982691764832,0.5608900189399719,0.5337976813316345,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.9032547473907472,0.5307917594909668,0.3726923763751983,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.7685807943344116,0.322850227355957,0.3099217712879181,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.6766462922096252,0.2179784327745437,1.001416802406311,285.3066101074219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.3036193847656,285.3026123046875,1.0,0.599794864654541,1.0,1.0,0.0,1.0,-3.0711669921875,3.0711593627929688,7.580686542496551e-06,2.3709774017333984,0.9179702997207642,0.9179702997207642,0.0,186.9966278076172,197.0,34205.83203125,0.0,2635.426513671875,1.0,281.8811950683594,284.1040954589844,291.1398620605469,293.4472045898437,293.1499938964844,293.1499938964844,281.54998779296875,35338.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907443881034851,1.0,0.0,0.0,3.690793037414551,3.690817356109619,9.089346235668928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5524.185546875,0.0,1574.02490234375,1895.4371337890625,0.0,3317.16845703125,0.9139456152915956,1.0,0.0,3.0,1.0,0.0
12064260,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8038061261177063,0.3724933266639709,0.3391622900962829,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.9181329011917114,0.5598558187484741,0.5330089330673218,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.90072900056839,0.5319060683250427,0.3735732138156891,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.7658384442329407,0.3226065933704376,0.3098636269569397,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.6740607023239136,0.2177179902791977,1.001091718673706,285.1785583496094,284.95001220703125,296.26617431640625,288.0308532714844,296.2670288085937,297.2943420410156,285.1607971191406,1.0,0.6010979413986206,1.0,1.0,0.0,1.0,-3.0699312686920166,3.0699236392974854,7.5746438596979715e-06,2.370047092437744,0.9183661937713624,0.9183661937713624,0.0,189.59341430664065,197.0,34740.2890625,0.0,2646.625732421875,1.0,281.6670837402344,283.9507751464844,291.1470031738281,293.5785217285156,293.1499938964844,293.1499938964844,281.54998779296875,35447.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023150205612184,1.0,0.0,0.0,3.7007439136505127,3.700768232345581,9.138425411947536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5392.80419921875,0.0,1586.171875,1895.4371337890625,0.0,3425.154052734375,0.9162099361419678,1.0,0.0,3.0,1.0,0.0
12064320,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8000762462615967,0.371144562959671,0.3382000923156738,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9136679768562316,0.5583935976028442,0.5319238901138306,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8979813456535339,0.5326184630393982,0.3742637932300567,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7628881931304932,0.3220687508583069,0.3095915019512176,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6712201833724976,0.2172030061483383,0.999836802482605,285.0566711425781,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.2821960449219,285.05255126953125,1.0,0.6021292209625244,1.0,1.0,0.0,1.0,-3.0664703845977783,3.066462993621826,7.557715889561223e-06,2.36743426322937,0.917758584022522,0.917758584022522,0.0,192.2179107666016,200.0,34785.68359375,0.0,2653.626220703125,1.0,281.5810241699219,283.8318176269531,291.0966186523437,293.4444274902344,293.1499938964844,293.1499938964844,281.25,35622.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906626522541046,1.0,0.0,0.0,3.706443071365357,3.706467628479004,9.166593031295632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5578.63818359375,0.0,1594.0042724609375,1895.4371337890625,0.0,3465.2705078125,0.9176235795021056,1.0,0.0,3.0,1.0,0.0
12064380,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7964464426040649,0.3698696196079254,0.3371555209159851,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9094253182411194,0.5569571852684021,0.5306983590126038,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8953598141670227,0.5334010124206543,0.3748830556869507,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7600124478340149,0.3215103149414062,0.3091956079006195,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.6683908104896545,0.2166315615177154,0.9979480504989624,284.927490234375,284.95001220703125,296.2171325683594,288.034423828125,296.2180480957031,297.2715759277344,284.9096374511719,1.0,0.6029325723648071,1.0,1.0,0.0,1.0,-3.061739921569824,3.061732530593872,7.5343905336922035e-06,2.3637712001800537,0.9164696335792542,0.9164696335792542,0.0,194.6944274902344,200.0,35275.8671875,0.0,2657.368896484375,1.0,281.3666076660156,283.6784973144531,291.1091003417969,293.5726623535156,293.1499938964844,293.1499938964844,281.25,35749.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142266511917114,1.0,0.0,0.0,3.710605144500733,3.71062970161438,9.187191380988224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5442.20458984375,0.0,1599.741455078125,1895.4371337890625,0.0,3535.786376953125,0.9186190962791444,1.0,0.0,3.0,1.0,0.0
12064440,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.7927395105361938,0.3682928681373596,0.3359580636024475,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.9052545428276062,0.5551822781562805,0.5292762517929077,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8926723003387451,0.5338424444198608,0.3753631114959717,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.7570835947990417,0.3207235932350158,0.3086556196212768,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.6654711961746216,0.2158680260181427,0.995427668094635,284.8057861328125,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2588195800781,284.8016662597656,1.0,0.6035189628601074,1.0,1.0,0.0,1.0,-3.055493354797364,3.055485725402832,7.503754659410333e-06,2.358981132507324,0.9141910076141356,0.9141910076141356,0.0,197.1320037841797,203.0,35280.015625,0.0,2657.942138671875,1.0,281.2810363769531,283.5611572265625,291.0683288574219,293.4428100585937,293.1499938964844,293.1499938964844,280.95001220703125,35940.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915711522102356,1.0,0.0,0.0,3.710277318954468,3.7103018760681152,9.18556793294556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5631.9169921875,0.0,1600.8160400390625,1895.4371337890625,0.0,3549.530517578125,0.9186931848526,1.0,0.0,3.0,1.0,0.0
