time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064500,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7892094850540161,0.3668327629566192,0.3347251117229461,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.9014428853988647,0.5534926056861877,0.5277818441390991,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.8901803493499756,0.5343977212905884,0.3758071959018707,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.7543023228645325,0.3199642896652221,0.308043897151947,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.6626524329185486,0.2150969505310058,0.9925148487091064,284.6771240234375,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2478942871094,284.65924072265625,1.0,0.6039326190948486,1.0,1.0,0.0,1.0,-3.048511028289795,3.048503398895264,7.469425327144563e-06,2.353559255599976,0.9112382531166076,0.9112382531166076,0.0,199.3972320556641,203.0,35733.9453125,0.0,2656.185302734375,1.0,281.0667724609375,283.40948486328125,291.0902404785156,293.5785217285156,293.1499938964844,293.1499938964844,280.95001220703125,36081.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921390175819397,1.0,0.0,0.0,3.70819354057312,3.708218097686768,9.175253126159078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5493.1171875,0.0,1599.499755859375,1895.4371337890625,0.0,3601.982177734375,0.918297290802002,1.0,0.0,3.0,1.0,0.0
12064560,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.785660982131958,0.3651306927204132,0.3333802223205566,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.8976666927337646,0.5515512824058533,0.5261521339416504,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.8876737356185913,0.5346722602844238,0.3761437237262726,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682067871094,0.751521646976471,0.3190291225910187,0.3073314726352691,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.6598135828971863,0.214184433221817,0.9891782999038696,284.56756591796875,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2338256835937,284.5643310546875,1.0,0.6041837930679321,1.0,1.0,0.0,1.0,-3.040475368499756,3.0404677391052246,7.430127425323008e-06,2.34736704826355,0.9074896574020386,0.9074896574020386,0.0,201.61285400390625,206.0,35798.4296875,0.0,2652.12744140625,1.0,280.981201171875,283.2989807128906,291.0582580566406,293.4580993652344,293.1499938964844,293.1499938964844,280.6499938964844,36279.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217087626457214,1.0,0.0,0.0,3.701457738876343,3.7014822959899902,9.141950272351096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5691.10986328125,0.0,1593.2957763671875,1895.4371337890625,0.0,3604.919677734375,0.9169456958770752,1.0,0.0,3.0,1.0,0.0
12064620,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7823634743690491,0.3636180162429809,0.332057386636734,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601745605469,0.8941596746444702,0.5497944355010986,0.5245383977890015,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603576660156,0.8854295611381531,0.5351400971412659,0.3764916658401489,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46441650390625,0.7489468455314636,0.318181425333023,0.3065986931324005,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.6571491360664368,0.213320180773735,0.9856804013252258,284.4615173339844,284.95001220703125,296.1080627441406,288.04522705078125,296.109130859375,297.2225952148437,284.4462280273437,1.0,0.6043241024017334,1.0,1.0,0.0,1.0,-3.032275676727295,3.0322682857513428,7.389985512418207e-06,2.3409857749938965,0.903304159641266,0.903304159641266,0.0,203.6371307373047,206.0,36392.52734375,0.0,2646.774169921875,1.0,280.7676696777344,283.1593017578125,291.0875244140625,293.6053771972656,293.1499938964844,293.1499938964844,280.6499938964844,36417.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926872491836548,1.0,0.0,0.0,3.693094491958618,3.6931190490722656,9.100686497731658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5560.7451171875,0.0,1584.80322265625,1895.4371337890625,0.0,3652.441162109375,0.9151468873023988,1.0,0.0,3.0,1.0,0.0
12064680,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36114501953125,0.7791478037834167,0.3619343042373657,0.3306966722011566,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604736328125,0.8907488584518433,0.5478600859642029,0.5228812098503113,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.8832636475563049,0.5354005694389343,0.3767932653427124,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614196777344,0.7464504837989807,0.3172170221805572,0.3058264255523681,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3625793457031,0.6545559167861938,0.2123703360557556,0.9820222854614258,284.3607788085937,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2102355957031,284.3575744628906,1.0,0.6043708920478821,1.0,1.0,0.0,1.0,-3.023686408996582,3.02367901802063,7.348164672293933e-06,2.334348678588867,0.8982812762260437,0.8982812762260437,0.0,205.5863342285156,209.0,36449.7734375,0.0,2640.29443359375,1.0,280.6819152832031,283.0550842285156,291.0629577636719,293.4986877441406,293.1499938964844,293.1499938964844,280.95001220703125,36613.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274146556854248,1.0,0.0,0.0,3.680288791656494,3.6803131103515625,9.037682389134716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5129.07470703125,0.0,1571.75927734375,1895.4371337890625,0.0,3657.42138671875,0.9124230742454528,1.0,0.0,3.0,1.0,0.0
12064740,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231262207031,0.7762048840522766,0.3606322407722473,0.3293999135494232,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.8876193761825562,0.5462984442710876,0.521281361579895,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257202148437,0.8813742995262146,0.5360733270645142,0.3771417737007141,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220275878906,0.7441731095314026,0.3164688050746918,0.3050746321678161,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41766357421875,0.6521655917167664,0.2115691006183624,0.9783957600593568,284.42462158203125,284.95001220703125,296.0488586425781,288.05194091796875,296.04998779296875,297.2021789550781,284.4383850097656,1.0,0.6043658256530762,1.0,1.0,0.0,1.0,-3.0153555870056152,3.015348196029663,7.30753936295514e-06,2.327836036682129,0.8952545523643494,0.8952545523643494,0.0,207.3540954589844,209.0,35653.37109375,0.0,2633.40234375,1.0,280.86737060546875,283.1564636230469,290.9547119140625,293.1759948730469,293.1499938964844,293.1499938964844,280.95001220703125,36677.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121969938278198,1.0,0.0,0.0,3.6666436195373535,3.666667938232422,8.970789622253506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5176.71435546875,0.0,1556.8555908203125,1895.4371337890625,0.0,3516.981689453125,0.9094841480255128,1.0,0.0,3.0,1.0,0.0
12064800,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51470947265625,0.774420976638794,0.3601175248622894,0.3286667764186859,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152587890625,0.8856515288352966,0.5455514788627625,0.5202794075012207,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152282714844,0.8806608319282532,0.5375962853431702,0.3779662251472473,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51446533203125,0.7428047060966492,0.3162429630756378,0.3046818673610687,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.6506380438804626,0.2111648917198181,0.975977659225464,284.5150146484375,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2027282714844,284.5176086425781,1.0,0.6045129299163818,1.0,1.0,0.0,1.0,-3.010871648788452,3.0108642578125,7.285485025931848e-06,2.324230194091797,0.8933367133140564,0.8933367133140564,0.0,208.5164794921875,212.0,35358.77734375,0.0,2630.791748046875,1.0,280.95001220703125,283.2554626464844,290.942626953125,293.1880798339844,293.1499938964844,293.1499938964844,281.25,36614.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993021845817566,1.0,0.0,0.0,3.655709743499756,3.655734062194824,8.917368745642307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4971.142578125,0.0,1544.1387939453125,1895.4371337890625,0.0,3397.078857421875,0.906991481781006,1.0,0.0,3.0,1.0,0.0
12064860,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.7733774185180664,0.3598493337631225,0.328335702419281,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.8844350576400757,0.5451006889343262,0.5197377800941467,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.8806803226470947,0.5393694043159485,0.3791185915470123,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103820800781,0.7420520186424255,0.3162507712841034,0.3046052455902099,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055908203125,0.6497324705123901,0.210977241396904,0.9747897982597352,284.6132202148437,284.95001220703125,295.987060546875,288.0591735839844,295.9882507324219,297.2060546875,284.6282043457031,1.0,0.6048714518547058,1.0,1.0,0.0,1.0,-3.009682893753052,3.0096755027771,7.279576038854429e-06,2.3232455253601074,0.8919426202774048,0.8919426202774048,0.0,209.3533477783203,212.0,34577.1796875,0.0,2632.816162109375,1.0,281.16094970703125,283.39080810546875,290.9056701660156,292.99908447265625,293.1499938964844,293.1499938964844,281.25,36574.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820937871932983,1.0,0.0,0.0,3.644908428192138,3.644932508468628,8.8647516349738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5066.287109375,0.0,1531.8070068359375,1895.4371337890625,0.0,3236.199462890625,0.9045786261558532,1.0,0.0,3.0,1.0,0.0
12064920,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7728854417800903,0.3600106835365295,0.3283305168151855,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.8837809562683105,0.5451276898384094,0.519582986831665,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.881246030330658,0.5416118502616882,0.3805442452430725,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.7417716979980469,0.3166009187698364,0.304807037115097,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.6493197083473206,0.2110828310251236,0.9747400283813475,284.7119445800781,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2139892578125,284.7149963378906,1.0,0.6054673790931702,1.0,1.0,0.0,1.0,-3.011380434036255,3.0113730430603027,7.287598691618768e-06,2.3244740962982178,0.8914284706115723,0.8914284706115723,0.0,209.976318359375,215.0,34331.80078125,0.0,2639.27490234375,1.0,281.2484436035156,283.497314453125,290.9446105957031,293.0933837890625,293.1499938964844,293.1499938964844,281.54998779296875,36453.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713704347610474,1.0,0.0,0.0,3.637430667877197,3.637454748153688,8.828415047901217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4889.01025390625,0.0,1522.6103515625,1895.4371337890625,0.0,3135.66552734375,0.9028095006942748,1.0,0.0,3.0,1.0,0.0
12064980,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7725650072097778,0.360179990530014,0.3284771740436554,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8833032250404358,0.5452024340629578,0.5196303129196167,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8819627165794373,0.5438554883003235,0.3820923268795013,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7416689395904541,0.3170302510261535,0.305182933807373,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.6491309404373169,0.2112956494092941,0.9755156636238098,284.8155517578125,284.95001220703125,295.9231262207031,288.0666809082031,295.92431640625,297.2216796875,284.83270263671875,1.0,0.6062784790992737,1.0,1.0,0.0,1.0,-3.014857053756714,3.0148496627807617,7.304402970476076e-06,2.327143907546997,0.8914315700531006,0.8914315700531006,0.0,210.6178436279297,215.0,33646.88671875,0.0,2649.2509765625,1.0,281.4596862792969,283.6344299316406,290.9326477050781,292.95068359375,293.1499938964844,293.1499938964844,281.54998779296875,36371.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575398325920105,1.0,0.0,0.0,3.630720615386963,3.630744457244873,8.795873327471782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4991.27197265625,0.0,1514.58935546875,1895.4371337890625,0.0,3005.93408203125,0.9012776017189026,1.0,0.0,3.0,1.0,0.0
12065040,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7724801898002625,0.3606831431388855,0.328810453414917,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8830581307411194,0.5456404685974121,0.5199039578437805,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8829050660133362,0.5464767217636108,0.3838042318820953,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7417766451835632,0.3177182674407959,0.30573371052742,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.6491841673851013,0.2117315232753753,0.9770656824111938,284.9259033203125,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2326354980469,284.9282531738281,1.0,0.6073033809661865,1.0,1.0,0.0,1.0,-3.020164728164673,3.0201573371887207,7.330029347940581e-06,2.3311917781829834,0.8924694061279297,0.8924694061279297,0.0,211.2314910888672,218.0,33468.82421875,0.0,2662.637939453125,1.0,281.5480041503906,283.74658203125,290.98211669921875,293.0697631835937,293.1499938964844,293.1499938964844,281.8500061035156,36207.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850414514541626,1.0,0.0,0.0,3.628110885620117,3.6281347274780273,8.783232487985515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4829.6611328125,0.0,1510.4974365234375,1895.4371337890625,0.0,2939.153564453125,0.900564968585968,1.0,0.0,3.0,1.0,0.0
12065100,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7724149823188782,0.3611265420913696,0.3292277455329895,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8828284740447998,0.5460554361343384,0.5202973484992981,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8838438987731934,0.5490292310714722,0.3855860829353332,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7419247031211853,0.3184202313423157,0.3063934445381164,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.649321436882019,0.2122164368629455,0.9791761636734008,285.0379943847656,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2412414550781,285.0549621582031,1.0,0.608513355255127,1.0,1.0,0.0,1.0,-3.026610851287842,3.0266034603118896,7.361380994552746e-06,2.336179256439209,0.894027829170227,0.894027829170227,0.0,211.94967651367188,218.0,32885.76953125,0.0,2678.806396484375,1.0,281.7590637207031,283.8862609863281,290.9713439941406,292.93902587890625,293.1499938964844,293.1499938964844,281.8500061035156,36095.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398212194442749,1.0,0.0,0.0,3.626718521118164,3.626742362976074,8.776492563811189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4935.09716796875,0.0,1508.1337890625,1895.4371337890625,0.0,2840.044921875,0.9001994729042053,1.0,0.0,3.0,1.0,0.0
12065160,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7725022435188293,0.3618622720241546,0.3297891616821289,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8827504515647888,0.5467990636825562,0.5208751559257507,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8849256634712219,0.5519183874130249,0.387499064207077,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7422036528587341,0.3193364441394806,0.3071812987327575,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.6496142148971558,0.2128816395998001,0.9818539023399352,285.1493225097656,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2523193359375,285.1523742675781,1.0,0.6099045276641846,1.0,1.0,0.0,1.0,-3.034441947937012,3.03443455696106,7.399452897516312e-06,2.342193841934204,0.8965633511543274,0.8965633511543274,0.0,212.67791748046875,221.0,32749.94140625,0.0,2697.78466796875,1.0,281.8482666015625,283.9980773925781,291.0178527832031,293.061279296875,293.1499938964844,293.1499938964844,282.1499938964844,35912.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354438543319702,1.0,0.0,0.0,3.629791021347046,3.629814863204956,8.79136962339544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4779.26416015625,0.0,1510.146484375,1895.4371337890625,0.0,2799.178466796875,0.9007367491722108,1.0,0.0,3.0,1.0,0.0
12065220,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.7725468277931213,0.3624927103519439,0.3303967714309692,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8826280236244202,0.5474644899368286,0.5215335488319397,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8859414458274841,0.5546888113021851,0.3894509971141815,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.742463231086731,0.3202230632305145,0.3080377578735351,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.6499237418174744,0.2135547548532486,0.9849095940589904,285.2602844238281,284.95001220703125,295.79034423828125,288.0816650390625,295.7915954589844,297.26177978515625,285.27703857421875,1.0,0.6114438772201538,1.0,1.0,0.0,1.0,-3.04301381111145,3.043006181716919,7.441388333973009e-06,2.348840475082397,0.899592936038971,0.899592936038971,0.0,213.53274536132807,221.0,32177.7578125,0.0,2718.94970703125,1.0,282.05908203125,284.1356506347656,291.0017395019531,292.9289855957031,293.1499938964844,293.1499938964844,282.1499938964844,35789.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269082307815552,1.0,0.0,0.0,3.634194850921631,3.634218692779541,8.812714327177673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4882.60302734375,0.0,1514.0904541015625,1895.4371337890625,0.0,2719.68359375,0.9016568660736084,1.0,0.0,3.0,1.0,0.0
12065280,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.7726961970329285,0.3633840978145599,0.3311153054237366,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8826045393943787,0.5484115481376648,0.5223277807235718,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.8870535492897034,0.557763934135437,0.391507089138031,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.7428083419799805,0.3212921619415283,0.308987945318222,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.650335967540741,0.2143761366605758,0.9883733987808228,285.36895751953125,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2733764648437,285.3719787597656,1.0,0.6131261587142944,1.0,1.0,0.0,1.0,-3.0526068210601807,3.0525994300842285,7.488343271688791e-06,2.356229543685913,0.9035725593566896,0.9035725593566896,0.0,214.4078063964844,224.0,32060.818359375,0.0,2742.336669921875,1.0,282.1473693847656,284.24420166015625,291.04315185546875,293.0474548339844,293.1499938964844,293.1499938964844,281.8500061035156,35604.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240188956260681,1.0,0.0,0.0,3.642987489700317,3.643011331558228,8.855409987518215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5280.4951171875,0.0,1522.4249267578125,1895.4371337890625,0.0,2692.84130859375,0.9034777879714966,1.0,0.0,3.0,1.0,0.0
12065340,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.7726902961730957,0.3638836443424225,0.3318115770816803,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.8824209570884705,0.5489804744720459,0.523118793964386,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.8879834413528442,0.5603876709938049,0.3935413956642151,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7430410981178284,0.3221468925476074,0.3099535703659057,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.650669515132904,0.2150688171386718,0.9920037388801576,285.28778076171875,284.95001220703125,295.7223205566406,288.08868408203125,295.7235717773437,297.28076171875,285.2716064453125,1.0,0.6149075627326965,1.0,1.0,0.0,1.0,-3.0623698234558105,3.0623624324798584,7.536501925642369e-06,2.363842248916626,0.90520042181015,0.90520042181015,0.0,215.4579620361328,224.0,32614.9765625,0.0,2767.09423828125,1.0,281.9640808105469,284.1365661621094,291.1788024902344,293.38641357421875,293.1499938964844,293.1499938964844,281.8500061035156,35568.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395557403564453,1.0,0.0,0.0,3.651899576187134,3.651923656463623,8.89879004262184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5232.94921875,0.0,1532.0531005859375,1895.4371337890625,0.0,2837.564453125,0.9053789377212524,1.0,0.0,3.0,1.0,0.0
12065400,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.7714580297470093,0.3634848594665527,0.3318830728530884,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8810031414031982,0.5485984086990356,0.5232393145561218,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.8876222372055054,0.5620079040527344,0.3950240314006805,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.7423169612884521,0.3224074244499206,0.3105252981185913,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.6501204967498779,0.2153286635875702,0.9943937659263612,285.175537109375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2787170410156,285.171875,1.0,0.6165450215339661,1.0,1.0,0.0,1.0,-3.067955255508423,3.0679478645324707,7.5643984018824995e-06,2.3683130741119385,0.9054888486862184,0.9054888486862184,0.0,217.2195587158203,227.0,32714.537109375,0.0,2787.38671875,1.0,281.8808898925781,284.0260009765625,291.2030639648437,293.38104248046875,293.1499938964844,293.1499938964844,281.54998779296875,35666.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527106642723083,1.0,0.0,0.0,3.6573426723480233,3.657366752624512,8.925336487664026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5435.0107421875,0.0,1538.8505859375,1895.4371337890625,0.0,2960.666015625,0.9066720604896544,1.0,0.0,3.0,1.0,0.0
12065460,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7694215774536133,0.3627969920635223,0.3314946293830871,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8787526488304138,0.5478376746177673,0.5228055119514465,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.886433482170105,0.563330352306366,0.3961212337017059,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7409213185310364,0.3223959505558014,0.3107362687587738,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6489114761352539,0.2153517752885818,0.9954543709754944,285.0521240234375,284.95001220703125,295.6537780761719,288.0951538085937,295.655029296875,297.2740783691406,285.03515625,1.0,0.6179578900337219,1.0,1.0,0.0,1.0,-3.069820165634156,3.069812774658203,7.573769380542217e-06,2.369824409484864,0.9050870537757874,0.9050870537757874,0.0,219.3863067626953,227.0,33253.87890625,0.0,2802.442626953125,1.0,281.6690368652344,283.8785095214844,291.24420166015625,293.567138671875,293.1499938964844,293.1499938964844,281.54998779296875,35737.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694100975990295,1.0,0.0,0.0,3.6621265411376953,3.662150621414185,8.948701406552573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5318.21337890625,0.0,1544.7342529296875,1895.4371337890625,0.0,3117.277099609375,0.9077625274658204,1.0,0.0,3.0,1.0,0.0
12065520,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7668071985244751,0.3616422116756439,0.330734372138977,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8758955597877502,0.5465222001075745,0.5219006538391113,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8846449851989746,0.564130425453186,0.3968991935253143,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7390238046646118,0.3220022618770599,0.3106270432472229,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6471918225288391,0.2150565683841705,0.9952651262283324,284.94635009765625,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.2651672363281,284.9431457519531,1.0,0.6191110014915466,1.0,1.0,0.0,1.0,-3.0684025287628174,3.068394899368286,7.5669813668355346e-06,2.368816375732422,0.9039090275764464,0.9039090275764464,0.0,221.8241577148437,230.0,33397.703125,0.0,2812.368896484375,1.0,281.58172607421875,283.7674560546875,291.2037048339844,293.4610290527344,293.1499938964844,293.1499938964844,281.25,35880.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784345388412476,1.0,0.0,0.0,3.6631810665130615,3.663205146789551,8.953854830906494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5505.244140625,0.0,1546.9857177734375,1895.4371337890625,0.0,3201.907958984375,0.9081171154975892,1.0,0.0,3.0,1.0,0.0
12065580,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.764107882976532,0.3605258166790008,0.329836755990982,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8729317784309387,0.5451749563217163,0.5207743644714355,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8827767968177795,0.5649824738502502,0.3975660502910614,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7370063662528992,0.3215457201004028,0.3103386163711548,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.645310640335083,0.2146680057048797,0.994242250919342,284.8414611816406,284.95001220703125,295.5850830078125,288.100830078125,295.5863342285156,297.2572021484375,284.826416015625,1.0,0.6200396418571472,1.0,1.0,0.0,1.0,-3.0651960372924805,3.0651886463165283,7.551186172349844e-06,2.3663456439971924,0.902265965938568,0.902265965938568,0.0,224.22496032714844,230.0,34046.66015625,0.0,2818.51904296875,1.0,281.36920166015625,283.6275634765625,291.2152099609375,293.5981140136719,293.1499938964844,293.1499938964844,281.25,35974.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889960527420044,1.0,0.0,0.0,3.663336753845215,3.663360834121704,8.95461596428504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5383.31396484375,0.0,1547.8665771484375,1895.4371337890625,0.0,3309.838134765625,0.9081949591636658,1.0,0.0,3.0,1.0,0.0
12065640,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.7613218426704407,0.3591456115245819,0.3287991285324096,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.869873583316803,0.5435181260108948,0.5194485783576965,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.8808131814002991,0.5655190944671631,0.3981029689311981,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7348846793174744,0.3208653926849365,0.3098948895931244,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.6432987451553345,0.2140853106975555,0.9925227165222168,284.7394714355469,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2463073730469,284.7361755371094,1.0,0.6207606196403503,1.0,1.0,0.0,1.0,-3.060404062271118,3.060396671295166,7.527679827035172e-06,2.362682342529297,0.8997562527656555,0.8997562527656555,0.0,226.6074676513672,233.0,34159.28125,0.0,2821.3857421875,1.0,281.28204345703125,283.5195617675781,291.17022705078125,293.4771423339844,293.1499938964844,293.1499938964844,280.95001220703125,36132.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947691917419434,1.0,0.0,0.0,3.659649848937988,3.6596739292144775,8.936601147979673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5573.57275390625,0.0,1544.9273681640625,1895.4371337890625,0.0,3354.778564453125,0.907495141029358,1.0,0.0,3.0,1.0,0.0
12065700,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.7586414217948914,0.3578556776046753,0.3277202844619751,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63348388671875,0.8669276833534241,0.5419362187385559,0.5180498361587524,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.8789613246917725,0.5661532878875732,0.3986008465290069,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.7328130602836609,0.3201897442340851,0.3093658685684204,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423645019531,0.6413037776947021,0.2134742885828018,0.9903462529182434,284.6346740722656,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2362365722656,284.6195678710937,1.0,0.6213130950927734,1.0,1.0,0.0,1.0,-3.054771661758423,3.0547642707824707,7.499945695599308e-06,2.358312129974365,0.8967352509498596,0.8967352509498596,0.0,228.8448181152344,233.0,34773.55859375,0.0,2821.806640625,1.0,281.0697937011719,283.3809814453125,291.1859436035156,293.6124267578125,293.1499938964844,293.1499938964844,280.95001220703125,36246.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030932188034058,1.0,0.0,0.0,3.6546144485473633,3.654638767242432,8.912026032703579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5448.55712890625,0.0,1540.15576171875,1895.4371337890625,0.0,3432.400634765625,0.9064261317253112,1.0,0.0,3.0,1.0,0.0
12065760,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332336425781,0.7559443712234497,0.3563383221626282,0.3265415728092193,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8639808893203735,0.540115475654602,0.5165361762046814,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53253173828125,0.8770818114280701,0.5665045976638794,0.3989967703819275,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.7307069897651672,0.3193384110927582,0.3087352514266968,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345458984375,0.6392638087272644,0.2127189189195633,0.9877240657806396,284.5328369140625,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2242431640625,284.5297241210937,1.0,0.6217092275619507,1.0,1.0,0.0,1.0,-3.048103809356689,3.0480964183807373,7.467280283890432e-06,2.3531816005706787,0.8928537368774414,0.8928537368774414,0.0,231.0328369140625,236.0,34867.703125,0.0,2819.894287109375,1.0,280.9818115234375,283.2742919921875,291.149169921875,293.4962463378906,293.1499938964844,293.1499938964844,281.25,36424.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057446718215942,1.0,0.0,0.0,3.6453664302825928,3.645390510559082,8.866978191690578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5032.20703125,0.0,1531.1900634765625,1895.4371337890625,0.0,3457.07177734375,0.9044986367225648,1.0,0.0,3.0,1.0,0.0
12065820,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917663574219,0.7534220218658447,0.3551482558250427,0.3253751993179321,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.8612213134765625,0.5386092662811279,0.5150219798088074,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946655273437,0.8753854632377625,0.567236065864563,0.3993993103504181,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59088134765625,0.7287135720252991,0.3186566829681396,0.3080745041370392,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.586669921875,0.6373152136802673,0.2120631635189056,0.9848915934562684,284.5933837890625,284.95001220703125,295.44891357421875,288.1092529296875,295.4501647949219,297.2161865234375,284.6068420410156,1.0,0.6219935417175293,1.0,1.0,0.0,1.0,-3.0411624908447266,3.0411550998687744,7.433158316416666e-06,2.3477590084075928,0.8909279704093933,0.8909279704093933,0.0,233.04461669921875,236.0,34082.984375,0.0,2816.5263671875,1.0,281.1656188964844,283.3708801269531,291.02789306640625,293.1631774902344,293.1499938964844,293.1499938964844,281.25,36471.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915440440177917,1.0,0.0,0.0,3.6357011795043945,3.6357250213623047,8.82002154867223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5071.98779296875,0.0,1520.8349609375,1895.4371337890625,0.0,3324.64453125,0.9024293422698976,1.0,0.0,3.0,1.0,0.0
12065880,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.7518529891967773,0.3547010421752929,0.3247271478176117,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8594205975532532,0.5378686189651489,0.5140539407730103,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.8747075200080872,0.5688179135322571,0.4002698063850403,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.7274631857872009,0.3184652626514435,0.3077355325222015,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.6360416412353516,0.2117667198181152,0.9830715656280518,284.6817626953125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2167358398437,284.6843566894531,1.0,0.6223738789558411,1.0,1.0,0.0,1.0,-3.037661075592041,3.037653684616089,7.4157410381303634e-06,2.344924211502075,0.890102207660675,0.890102207660675,0.0,234.4390869140625,239.0,33787.94140625,0.0,2816.80322265625,1.0,281.2491760253906,283.46844482421875,291.00494384765625,293.1615905761719,293.1499938964844,293.1499938964844,281.54998779296875,36396.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788661956787109,1.0,0.0,0.0,3.628916263580322,3.628940105438232,8.787131946519366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4873.490234375,0.0,1512.788330078125,1895.4371337890625,0.0,3205.954345703125,0.900855839252472,1.0,0.0,3.0,1.0,0.0
12065940,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.7509089708328247,0.3544818460941314,0.3244552910327911,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8582583665847778,0.5374022126197815,0.5135155320167542,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.8746786713600159,0.5706343650817871,0.4014613628387451,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.726740837097168,0.3184889256954193,0.3076899647712707,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.6352773904800415,0.2116624116897583,0.9823466539382936,284.7767333984375,284.95001220703125,295.3822631835937,288.1116638183594,295.38348388671875,297.2198181152344,284.7912902832031,1.0,0.6229180693626404,1.0,1.0,0.0,1.0,-3.037188768386841,3.0371813774108887,7.413299044856103e-06,2.3445019721984863,0.8897676467895508,0.8897676467895508,0.0,235.48507690429688,239.0,33009.265625,0.0,2821.28759765625,1.0,281.4593811035156,283.5998840332031,290.9593200683594,292.9639587402344,293.1499938964844,293.1499938964844,281.54998779296875,36346.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614593744277954,1.0,0.0,0.0,3.6224424839019775,3.622466325759888,8.755809517424495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4961.64013671875,0.0,1505.30078125,1895.4371337890625,0.0,3042.69287109375,0.8994017243385315,1.0,0.0,3.0,1.0,0.0
12066000,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7504398226737976,0.354675680398941,0.3244913816452026,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8575840592384338,0.5373947024345398,0.5133422613143921,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8751439452171326,0.5729220509529114,0.4029219150543213,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7264367938041687,0.3188428580760956,0.3079068064689636,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6349285840988159,0.211833581328392,0.9826583862304688,284.87286376953125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2274780273437,284.8757019042969,1.0,0.6236584782600403,1.0,1.0,0.0,1.0,-3.0394086837768555,3.039401292800904,7.42396241548704e-06,2.3461403846740723,0.8903001546859741,0.8903001546859741,0.0,236.2906188964844,242.0,32759.900390625,0.0,2829.887939453125,1.0,281.5478210449219,283.7043762207031,290.9921875,293.0497741699219,293.1499938964844,293.1499938964844,281.8500061035156,36218.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503673076629639,1.0,0.0,0.0,3.619389533996582,3.619413137435913,8.741056376493361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4791.150390625,0.0,1501.0023193359375,1895.4371337890625,0.0,2938.711181640625,0.8986151218414307,1.0,0.0,3.0,1.0,0.0
12066060,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7501333951950073,0.3548699915409088,0.3246705532073974,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8570811748504639,0.5374264121055603,0.513360321521759,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8757596015930176,0.5751923322677612,0.4044979512691498,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7263045907020569,0.3192664086818695,0.3082879185676574,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6347805261611938,0.2120987623929977,0.9837260246276855,284.96990966796875,284.95001220703125,295.3171081542969,288.1126708984375,295.3182983398437,297.2347717285156,284.9845275878906,1.0,0.6245794296264648,1.0,1.0,0.0,1.0,-3.0432803630828857,3.0432729721069336,7.442870810336899e-06,2.349121570587158,0.8912767171859741,0.8912767171859741,0.0,237.0874938964844,242.0,32022.806640625,-0.0,2841.749755859375,1.0,281.7585754394531,283.83697509765625,290.9752502441406,292.90234375,293.1499938964844,293.1499938964844,281.8500061035156,36133.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361194729804993,1.0,0.0,0.0,3.6171505451202393,3.617174386978149,8.730245895094413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4886.931640625,0.0,1497.9212646484375,1895.4371337890625,0.0,2805.481689453125,0.8980774879455566,1.0,0.0,3.0,1.0,0.0
12066120,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7500104308128357,0.3553442358970642,0.3250074684619903,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8567633032798767,0.5377663373947144,0.5135737657546997,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8765580654144287,0.5777935981750488,0.4062164723873138,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7263465523719788,0.3199151456356048,0.3088235855102539,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6348258256912231,0.2125578969717025,0.9854741096496582,285.0665283203125,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2449951171875,285.06939697265625,1.0,0.6256787180900574,1.0,1.0,0.0,1.0,-3.0487489700317383,3.048741579055786,7.469552656402811e-06,2.353304386138916,0.8931055665016174,0.8931055665016174,0.0,237.8521728515625,245.0,31803.869140625,-0.0,2856.673828125,1.0,281.847412109375,283.9413146972656,291.0199279785156,293.0118103027344,293.1499938964844,293.1499938964844,282.1499938964844,35982.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285021185874939,1.0,0.0,0.0,3.618684053421021,3.61870789527893,8.737649750401033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4726.40771484375,0.0,1498.47412109375,1895.4371337890625,0.0,2734.506103515625,0.8982958197593689,1.0,0.0,3.0,1.0,0.0
12066180,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.7498884797096252,0.3557429015636444,0.3254008293151855,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8564456105232239,0.5380594730377197,0.5138733386993408,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.8773349523544312,0.5802971720695496,0.407979279756546,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7264130711555481,0.3205612301826477,0.3094461262226105,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.6349302530288696,0.213048830628395,0.9876834750175476,285.1632385253906,284.95001220703125,295.2538146972656,288.1121826171875,295.2549743652344,297.2528991699219,285.1777648925781,1.0,0.6269269585609436,1.0,1.0,0.0,1.0,-3.055105447769165,3.055098056793213,7.500776973756729e-06,2.358229875564575,0.8953684568405151,0.8953684568405151,0.0,238.7174835205078,245.0,31089.560546875,-0.0,2873.95166015625,1.0,282.0583801269531,284.072998046875,291.0033874511719,292.87310791015625,293.1499938964844,293.1499938964844,282.1499938964844,35880.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172493577003479,1.0,0.0,0.0,3.621295690536499,3.62131929397583,8.750266147217189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4821.689453125,0.0,1500.5821533203125,1895.4371337890625,0.0,2630.10546875,0.8988277912139893,1.0,0.0,3.0,1.0,0.0
12066240,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7498637437820435,0.356375902891159,0.3259004652500152,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.8562268614768982,0.53862065076828,0.5143131613731384,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.8782054781913757,0.5830859541893005,0.4098435640335083,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7265692353248596,0.3213831186294555,0.3101688027381897,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.6351410150527954,0.2136875987052917,0.9903438091278076,285.25885009765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2626342773437,285.2616271972656,1.0,0.6283183097839355,1.0,1.0,0.0,1.0,-3.062539577484131,3.0625321865081787,7.537278634117683e-06,2.3639485836029053,0.8984694480895996,0.8984694480895996,0.0,239.5987701416016,248.0,30890.095703125,-0.0,2893.556884765625,1.0,282.1471862792969,284.17584228515625,291.0440673828125,292.9822692871094,293.1499938964844,293.1499938964844,282.45001220703125,35720.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120285868644714,1.0,0.0,0.0,3.627760648727417,3.627784252166748,8.781536848800897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4665.2216796875,0.0,1506.48876953125,1895.4371337890625,0.0,2581.88720703125,0.9001424312591553,1.0,0.0,3.0,1.0,0.0
12066300,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.7497991323471069,0.3569184839725494,0.3264263868331909,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.8559707999229431,0.5391165018081665,0.51481032371521,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.8790130615234375,0.5857622027397156,0.4117279052734375,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.7267051935195923,0.3221766054630279,0.3109413087368011,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.6353601217269897,0.2143298834562301,0.993294596672058,285.3659973144531,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2708740234375,285.3828125,1.0,0.6298245191574097,1.0,1.0,0.0,1.0,-3.0705113410949707,3.0705039501190186,7.57664383854717e-06,2.370133399963379,0.9021660685539246,0.9021660685539246,0.0,240.5944061279297,248.0,30299.14453125,-0.0,2914.931396484375,1.0,282.3586730957031,284.3108215332031,291.0206604003906,292.8402099609375,293.1499938964844,293.1499938964844,282.45001220703125,35609.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024272918701172,1.0,0.0,0.0,3.635438919067383,3.635462760925293,8.818749961392314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4761.974609375,0.0,1514.12158203125,1895.4371337890625,0.0,2493.638427734375,0.90180504322052,1.0,0.0,3.0,1.0,0.0
