time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.7498739957809448,0.3577471077442169,0.3270796239376068,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.855851411819458,0.5399187207221985,0.515459418296814,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.879959762096405,0.5887688398361206,0.413730651140213,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.7269562482833862,0.3231694102287292,0.3118149936199188,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.6356997489929199,0.2151296287775039,0.9966579675674438,285.4742736816406,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2815246582031,285.47711181640625,1.0,0.6314561367034912,1.0,1.0,0.0,1.0,-3.0795748233795166,3.0795671939849854,7.6213941611058544e-06,2.377110958099365,0.9068370461463928,0.9068370461463928,0.0,241.5658569335937,251.0,30176.34375,-0.0,2938.508544921875,1.0,282.44781494140625,284.4190979003906,291.0571594238281,292.9512023925781,293.1499938964844,293.1499938964844,282.1499938964844,35433.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986734509468079,1.0,0.0,0.0,3.647305488586426,3.647329330444336,8.87641476765566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5144.85302734375,0.0,1525.936767578125,1895.4371337890625,0.0,2459.302978515625,0.9043238759040833,1.0,0.0,3.0,1.0,0.0
12066420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.7498776912689209,0.3582161366939544,0.3277390599250793,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.8556591272354126,0.5403761863708496,0.5161352753639221,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896179199219,0.8807908296585083,0.5912831425666809,0.4157095849514007,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.7271588444709778,0.3239639699459076,0.3127208650112152,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.636017918586731,0.2158120721578598,1.0002347230911257,285.391357421875,284.95001220703125,295.13458251953125,288.1061096191406,295.1356201171875,297.2878723144531,285.3752746582031,1.0,0.6331786513328552,1.0,1.0,0.0,1.0,-3.08895230293274,3.088944673538208,7.668061698495876e-06,2.384425163269043,0.9091368317604064,0.9091368317604064,0.0,242.6700897216797,251.0,30740.359375,-0.0,2963.5419921875,1.0,282.2636413574219,284.3094482421875,291.194091796875,293.2887268066406,293.1499938964844,293.1499938964844,282.1499938964844,35404.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143158555030823,1.0,0.0,0.0,3.6592111587524414,3.65923523902893,8.934458719522809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5099.5888671875,0.0,1538.9754638671875,1895.4371337890625,0.0,2602.9931640625,0.9069013595581056,1.0,0.0,3.0,1.0,0.0
12066480,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.748878538608551,0.3578229248523712,0.3277977705001831,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8544648885726929,0.5399225354194641,0.5161681175231934,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8804828524589539,0.592743456363678,0.4170929193496704,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7265556454658508,0.3241772353649139,0.3132410645484924,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.6356188654899597,0.2160716652870178,1.0026005506515503,285.2870483398437,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.28472900390625,285.2840576171875,1.0,0.6347522735595703,1.0,1.0,0.0,1.0,-3.0942065715789795,3.094198942184448,7.69455436966382e-06,2.3886404037475586,0.910240888595581,0.910240888595581,0.0,244.46299743652344,254.0,30916.509765625,-0.0,2983.815185546875,1.0,282.18048095703125,284.2016906738281,291.21795654296875,293.2854919433594,293.1499938964844,293.1499938964844,281.8500061035156,35499.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281125426292419,1.0,0.0,0.0,3.667724370956421,3.66774845123291,8.976078902378504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5298.8486328125,0.0,1549.217041015625,1895.4371337890625,0.0,2730.88232421875,0.9088844656944276,1.0,0.0,3.0,1.0,0.0
12066540,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.747257649898529,0.3571992218494415,0.3274372220039367,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.8526298403739929,0.5391556024551392,0.5156941413879395,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.879492998123169,0.593953013420105,0.4180932641029358,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.7254058718681335,0.3241556584835052,0.3134227991104126,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.6346991658210754,0.2161224037408828,1.003713846206665,285.1828918457031,284.95001220703125,295.0794372558594,288.100341796875,295.0804138183594,297.2794494628906,285.1680603027344,1.0,0.6361097097396851,1.0,1.0,0.0,1.0,-3.095968008041382,3.0959601402282715,7.70347560319351e-06,2.390066146850586,0.9108824729919434,0.9108824729919434,0.0,246.61618041992188,254.0,31626.2578125,-0.0,2998.822509765625,1.0,281.96807861328125,284.0614929199219,291.2591857910156,293.47662353515625,293.1499938964844,293.1499938964844,281.8500061035156,35560.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846099853515625,1.0,0.0,0.0,3.675820827484131,3.67584490776062,9.015752198138216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5194.404296875,0.0,1558.7706298828125,1895.4371337890625,0.0,2898.755859375,0.9107152819633484,1.0,0.0,3.0,1.0,0.0
12066600,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7452240586280823,0.3561593890190124,0.3267632126808166,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8503628373146057,0.5378949642181396,0.5148183703422546,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8780504465103149,0.5946687459945679,0.4188071191310882,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7238646149635315,0.3237861096858978,0.3133224248886108,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.6333953738212585,0.2158832550048828,1.0037137269973757,285.08087158203125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2702941894531,285.0775756835937,1.0,0.6372312903404236,1.0,1.0,0.0,1.0,-3.094849109649658,3.094841480255127,7.698107765463647e-06,2.38928484916687,0.9106496572494508,0.9106496572494508,0.0,248.9857177734375,257.0,31789.330078125,-0.0,3009.01171875,1.0,281.8812866210937,283.95245361328125,291.2164611816406,293.3765869140625,293.1499938964844,293.1499938964844,281.54998779296875,35687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567993640899658,1.0,0.0,0.0,3.680629968643189,3.680654287338257,9.03935870155692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5379.0048828125,0.0,1565.1593017578125,1895.4371337890625,0.0,2998.990966796875,0.9118938446044922,1.0,0.0,3.0,1.0,0.0
12066660,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7430880665779114,0.3551149368286133,0.3259448707103729,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8479794859886169,0.5365667343139648,0.5137224197387695,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8765060901641846,0.5953918099403381,0.41939777135849,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7221775650978088,0.3233336210250854,0.3130443096160888,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6319255232810974,0.215539813041687,1.002905011177063,284.9737548828125,284.95001220703125,295.02783203125,288.09259033203125,295.0287475585937,297.2616577148437,284.958740234375,1.0,0.6381406188011169,1.0,1.0,0.0,1.0,-3.0919530391693115,3.0919454097747803,7.68373593018623e-06,2.387061357498169,0.909866750240326,0.909866750240326,0.0,251.3336944580078,257.0,32458.875,-0.0,3015.395263671875,1.0,281.6678466796875,283.8104248046875,291.2232360839844,293.51220703125,293.1499938964844,293.1499938964844,281.54998779296875,35779.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700776100158691,1.0,0.0,0.0,3.6844406127929688,3.684464931488037,9.058085197466426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5258.78271484375,0.0,1570.1558837890625,1895.4371337890625,0.0,3123.538330078125,0.9127877950668336,1.0,0.0,3.0,1.0,0.0
12066720,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7408173084259033,0.3537819683551788,0.3249586820602417,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8454635143280029,0.5349216461181641,0.5124083161354065,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8748133182525635,0.5957557559013367,0.4198272824287414,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7203277945518494,0.3226386606693268,0.3125941455364227,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6302889585494995,0.2149895131587982,1.0013526678085327,284.870849609375,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2488098144531,284.86749267578125,1.0,0.6388429999351501,1.0,1.0,0.0,1.0,-3.087301254272461,3.0872936248779297,7.660737537662499e-06,2.3835134506225586,0.9082244038581848,0.9082244038581848,0.0,253.6957397460937,245.0,32584.578125,-0.0,3018.194091796875,1.0,281.5813903808594,283.70184326171875,291.169189453125,293.3849792480469,293.1499938964844,293.1499938964844,281.25,35931.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762561082839966,1.0,0.0,0.0,3.684557676315308,3.684581995010376,9.058661021299486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5442.91015625,0.0,1571.4368896484375,1895.4371337890625,0.0,3181.4853515625,0.9129334092140198,1.0,0.0,3.0,1.0,0.0
12066780,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.74009108543396,0.3525283336639404,0.323817491531372,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.8447771668434143,0.5333380103111267,0.5109106302261353,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8751372694969177,0.5962137579917908,0.420128583908081,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.719940185546875,0.3219395577907562,0.3119434118270874,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.6298633217811584,0.2144048064947128,0.998815417289734,284.76611328125,284.95001220703125,294.9801330566406,288.082763671875,294.98095703125,297.2377624511719,284.7514343261719,1.0,0.6375507116317749,1.0,1.0,0.0,1.0,-3.080661535263061,3.0806539058685303,7.627859758940758e-06,2.378403186798096,0.906074047088623,0.906074047088623,0.0,253.28082275390625,245.0,33288.40625,-0.0,3002.267333984375,1.0,281.3680114746094,283.56402587890625,291.1761779785156,293.5133056640625,293.1499938964844,293.1499938964844,281.25,36040.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858142495155334,1.0,0.0,0.0,3.6833789348602295,3.683403253555298,9.052865834746626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5321.78271484375,0.0,1570.9278564453125,1895.4371337890625,0.0,3271.041748046875,0.9127240777015686,1.0,0.0,3.0,1.0,0.0
12066840,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.7401106357574463,0.3510762155056,0.3225319385528564,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8449913859367371,0.5315360426902771,0.5092446208000183,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671447753906,0.8764540553092957,0.5964027643203735,0.4202874898910522,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.72027587890625,0.3210794031620025,0.3111380934715271,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.6300258040428162,0.2136892229318618,0.9955863356590272,284.6675109863281,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2250671386719,284.66424560546875,1.0,0.6354649066925049,1.0,1.0,0.0,1.0,-3.072457790374756,3.0724501609802246,7.587338586745318e-06,2.372090578079224,0.9031227231025696,0.9031227231025696,0.0,251.4051513671875,233.0,33428.32421875,-0.0,2975.522216796875,1.0,281.2815246582031,283.46124267578125,291.1300048828125,293.39288330078125,293.1499938964844,293.1499938964844,280.95001220703125,36204.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895628452301025,1.0,0.0,0.0,3.6783313751220703,3.678355693817138,9.02807187230792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5514.97314453125,0.0,1566.4591064453125,1895.4371337890625,0.0,3306.118896484375,0.911722719669342,1.0,0.0,3.0,1.0,0.0
12066900,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.7407423257827759,0.3497511148452759,0.3212164044380188,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.8459182381629944,0.5298408269882202,0.5075265765190125,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636901855469,0.8785743713378906,0.5967322587966919,0.4204146265983581,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.7211833000183105,0.3202696740627289,0.3102632761001587,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727233886719,0.6306563019752502,0.2129956185817718,0.9919873476028442,284.5653381347656,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2144775390625,284.55084228515625,1.0,0.6327563524246216,1.0,1.0,0.0,1.0,-3.063585042953491,3.06357741355896,7.543497304141056e-06,2.365205764770508,0.8996595740318298,0.8996595740318298,0.0,248.4823760986328,233.0,34153.37890625,-0.0,2942.067138671875,1.0,281.0687255859375,283.32745361328125,291.1450500488281,293.5301513671875,293.1499938964844,293.1499938964844,280.95001220703125,36324.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976784944534302,1.0,0.0,0.0,3.671789407730103,3.671813726425171,8.995987741400313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5394.44482421875,0.0,1559.9898681640625,1895.4371337890625,0.0,3381.93505859375,0.9103212952613832,1.0,0.0,3.0,1.0,0.0
12066960,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668273925781,0.7417536973953247,0.3482469022274017,0.3198160231113434,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661865234375,0.847306489944458,0.5279490947723389,0.5057032704353333,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.8812094926834106,0.5968105792999268,0.4204452037811279,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670104980469,0.7224557995796204,0.3193284273147583,0.3093035817146301,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681701660156,0.6315929293632507,0.2122046053409576,0.9880380034446716,284.4664001464844,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2024230957031,284.4632568359375,1.0,0.6295621991157532,1.0,1.0,0.0,1.0,-3.053847551345825,3.053840160369873,7.4956269600079395e-06,2.3576908111572266,0.8953694701194763,0.8953694701194763,0.0,244.86085510253903,221.0,34279.25,-0.0,2903.3916015625,1.0,280.9814453125,283.2253723144531,291.10601806640625,293.4169616699219,293.1499938964844,293.1499938964844,281.25,36503.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007322788238524,1.0,0.0,0.0,3.6610827445983887,3.661107063293457,8.943600278144004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4984.06396484375,0.0,1549.31298828125,1895.4371337890625,0.0,3410.4091796875,0.9080650806427002,1.0,0.0,3.0,1.0,0.0
12067020,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5217590332031,0.7432204484939575,0.347072571516037,0.3184340894222259,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243225097656,0.8492158055305481,0.5263713598251343,0.5038816928863525,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52490234375,0.8844401240348816,0.5972929000854492,0.4204873442649841,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.7241356372833252,0.3185765743255615,0.3083259165287018,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.6328791379928589,0.2115404456853866,0.9839596748352052,284.5234375,284.95001220703125,294.8981628417969,288.0564270019531,294.8988342285156,297.1943359375,284.5360107421875,1.0,0.6260151267051697,1.0,1.0,0.0,1.0,-3.0439653396606445,3.0439577102661133,7.4470185609243345e-06,2.349987268447876,0.8929439783096313,0.8929439783096313,0.0,240.6056365966797,221.0,33392.28125,-0.0,2861.36181640625,1.0,281.166259765625,283.31964111328125,290.9779968261719,293.0784606933594,293.1499938964844,293.1499938964844,281.25,36558.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869796395301819,1.0,0.0,0.0,3.6497642993927,3.6497883796691895,8.888386560101935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5018.91796875,0.0,1537.0865478515625,1895.4371337890625,0.0,3281.9501953125,0.9056296944618224,1.0,0.0,3.0,1.0,0.0
12067080,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.7458295226097107,0.346619576215744,0.3175483345985412,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.605224609375,0.8523194789886475,0.5255330801010132,0.5025796294212341,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053466796875,0.8890312314033508,0.5986480712890625,0.4210070669651031,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.7267767190933228,0.3183186948299408,0.3076685667037964,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037292480469,0.6350327134132385,0.211247518658638,0.9809224009513856,284.6050720214844,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.1945495605469,284.60723876953125,1.0,0.6223788857460022,1.0,1.0,0.0,1.0,-3.037508964538574,3.037501573562622,7.415133040922228e-06,2.3448638916015625,0.8915362358093262,0.8915362358093262,0.0,235.42393493652344,209.0,33025.48828125,-0.0,2821.597900390625,1.0,281.2492980957031,283.4114685058594,290.9449157714844,293.0635986328125,293.1499938964844,293.1499938964844,281.54998779296875,36496.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745061159133911,1.0,0.0,0.0,3.64104962348938,3.64107346534729,8.84599046457879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4813.71630859375,0.0,1526.9364013671875,1895.4371337890625,0.0,3165.0751953125,0.9036328196525574,1.0,0.0,3.0,1.0,0.0
12067140,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.7493226528167725,0.3463957607746124,0.3170222342014313,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.8563680648803711,0.5249658823013306,0.5016854405403137,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.8946444988250732,0.6002421379089355,0.42184779047966,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.7301794290542603,0.3182824552059173,0.307300329208374,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.6379279494285583,0.211157888174057,0.9789891242980956,284.6939697265625,284.95001220703125,294.8646850585937,288.0396728515625,294.8652648925781,297.1973571777344,284.7076110839844,1.0,0.6187636852264404,1.0,1.0,0.0,1.0,-3.034040927886963,3.0340335369110107,7.398054549412336e-06,2.342120409011841,0.8905957341194153,0.8905957341194153,0.0,229.67141723632807,209.0,32120.556640625,-0.0,2784.9365234375,1.0,281.4599609375,283.53778076171875,290.8868103027344,292.84979248046875,293.1499938964844,293.1499938964844,281.54998779296875,36456.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856914222240448,1.0,0.0,0.0,3.63247299194336,3.6324968338012695,8.804365734249586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4892.142578125,0.0,1517.1563720703125,1895.4371337890625,0.0,3000.068115234375,0.9017155766487122,1.0,0.0,3.0,1.0,0.0
12067200,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7536065578460693,0.3465702533721924,0.3167904615402221,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8612693548202515,0.5248394012451172,0.5011386275291443,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9011491537094116,0.6023090481758118,0.4229559302330017,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7342652678489685,0.3185738027095794,0.3071896433830261,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6415149569511414,0.2113463878631591,0.9780924320220948,284.7831115722656,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2045593261719,284.7856140136719,1.0,0.6152341365814209,1.0,1.0,0.0,1.0,-3.033219575881958,3.033212184906006,7.393856321868952e-06,2.341404438018799,0.8904556632041931,0.8904556632041931,0.0,223.5164031982422,197.0,31789.087890625,-0.0,2751.471923828125,1.0,281.5479431152344,283.6365661621094,290.9062194824219,292.9154357910156,293.1499938964844,293.1499938964844,281.8500061035156,36342.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452486395835876,1.0,0.0,0.0,3.627020120620728,3.6270439624786377,8.777952871241723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4714.87939453125,0.0,1510.2962646484375,1895.4371337890625,0.0,2890.79052734375,0.900403618812561,1.0,0.0,3.0,1.0,0.0
12067260,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7584149837493896,0.3467626571655273,0.3166988492012024,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8667507767677307,0.5247676968574524,0.5007773637771606,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9083875417709352,0.6043676733970642,0.424176961183548,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7388289570808411,0.3189462125301361,0.307241827249527,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6456190943717957,0.2116402238607406,0.9779571294784546,284.87811279296875,284.95001220703125,294.8362121582031,288.02069091796875,294.83673095703125,297.21160888671875,284.89263916015625,1.0,0.6118006110191345,1.0,1.0,0.0,1.0,-3.034041404724121,3.034034013748169,7.397819445031928e-06,2.342020034790039,0.890798032283783,0.890798032283783,0.0,217.22499084472656,197.0,31027.79296875,-0.0,2720.525634765625,1.0,281.7589111328125,283.7690124511719,290.8761291503906,292.7509765625,293.1499938964844,293.1499938964844,281.8500061035156,36265.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301226496696472,1.0,0.0,0.0,3.622268915176392,3.622292518615722,8.754969940127921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4804.38427734375,0.0,1504.5029296875,1895.4371337890625,0.0,2749.587646484375,0.8993121385574341,1.0,0.0,3.0,1.0,0.0
12067320,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7638336420059204,0.3472521305084228,0.3167764246463775,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8728894591331482,0.5250211358070374,0.500622570514679,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9168041944503784,0.6067918539047241,0.4255554378032684,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7439446449279785,0.3195601105690002,0.3074579238891601,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6502983570098877,0.2121424973011016,0.9785410761833192,284.9732360839844,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2216796875,284.9759826660156,1.0,0.608485758304596,1.0,1.0,0.0,1.0,-3.036562919616699,3.036555290222168,7.409998488583369e-06,2.3439149856567383,0.8919907212257385,0.8919907212257385,0.0,210.7909240722656,185.0,30795.544921875,-0.0,2692.132080078125,1.0,281.8474426269531,283.8733825683594,290.9105834960937,292.84735107421875,293.1499938964844,293.1499938964844,282.1499938964844,36117.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821689784526825,1.0,0.0,0.0,3.62123966217041,3.62126350402832,8.749995572543412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4643.33251953125,0.0,1502.2811279296875,1895.4371337890625,0.0,2671.23095703125,0.8989614248275757,1.0,0.0,3.0,1.0,0.0
12067380,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7696847915649414,0.3476840257644653,0.3169238865375519,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8794997334480286,0.5252406597137451,0.5005666017532349,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9259904026985168,0.609123706817627,0.42698734998703,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7494914531707764,0.3201846778392792,0.3077715039253235,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6554372906684875,0.2126893699169159,0.9796315431594848,285.06884765625,284.95001220703125,294.8096923828125,288.0009765625,294.8101806640625,297.23052978515625,285.0833435058594,1.0,0.6052778959274292,1.0,1.0,0.0,1.0,-3.040081739425659,3.040074348449707,7.427196578646544e-06,2.34663724899292,0.8936132788658142,0.8936132788658142,0.0,204.3733825683593,185.0,30066.052734375,-0.0,2665.704833984375,1.0,282.0584411621094,284.0057067871094,290.8846740722656,292.6977844238281,293.1499938964844,293.1499938964844,282.1499938964844,36020.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096958994865417,1.0,0.0,0.0,3.621220588684082,3.621244192123413,8.749903486204857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4733.5419921875,0.0,1501.5343017578125,1895.4371337890625,0.0,2560.39306640625,0.8989090919494629,1.0,0.0,3.0,1.0,0.0
12067440,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.7761005163192749,0.3483580350875854,0.3171856105327606,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8867090344429016,0.5257194638252258,0.5006482601165771,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.9358943104743958,0.6117622256278992,0.4285299777984619,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.7555914521217346,0.3209959864616394,0.3081939816474914,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.6611296534538269,0.2133943140506744,0.9812121391296388,285.16363525390625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.24169921875,285.16632080078125,1.0,0.6021823883056641,1.0,1.0,0.0,1.0,-3.044753313064575,3.044745922088623,7.449964869010728e-06,2.3502111434936523,0.8960709571838379,0.8960709571838379,0.0,197.91177368164065,173.0,29853.49609375,-0.0,2641.2138671875,1.0,282.1471862792969,284.1091613769531,290.91748046875,292.7972106933594,293.1499938964844,293.1499938964844,282.45001220703125,35861.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039035201072693,1.0,0.0,0.0,3.625064611434937,3.625088214874268,8.768489578869776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4577.86376953125,0.0,1504.571044921875,1895.4371337890625,0.0,2507.167724609375,0.8996378779411316,1.0,0.0,3.0,1.0,0.0
12067500,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.7829254269599915,0.3489415645599365,0.3174807727336883,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.8943575024604797,0.5261237621307373,0.5007818341255188,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.9460875391960144,0.6142727136611938,0.4300951957702636,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.7621449828147888,0.3217806816101074,0.3086733818054199,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.6672743558883667,0.2141066789627075,0.983116090297699,285.2592163085937,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2510986328125,285.27459716796875,1.0,0.5991798639297485,1.0,1.0,0.0,1.0,-3.050015926361084,3.050008535385132,7.475787697330816e-06,2.3542933464050293,0.8989602327346802,0.8989602327346802,0.0,191.5210418701172,173.0,29166.689453125,-0.0,2618.146484375,1.0,282.3584899902344,284.2404479980469,290.8859558105469,292.6455993652344,293.1499938964844,293.1499938964844,282.45001220703125,35755.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938036918640137,1.0,0.0,0.0,3.63004732131958,3.630070924758911,8.792610515229171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4665.8125,0.0,1509.26318359375,1895.4371337890625,0.0,2414.91455078125,0.9006965160369873,1.0,0.0,3.0,1.0,0.0
12067560,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.7903637290000916,0.349784642457962,0.3178795278072357,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.9026490449905396,0.5267996191978455,0.5010356903076172,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.9566100239753724,0.617119312286377,0.4317653179168701,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.7693378329277039,0.3227517306804657,0.3092417418956756,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.6740221381187439,0.2149676978588104,0.9853994846343994,285.3682861328125,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.26300048828125,285.3714294433594,1.0,0.5962784886360168,1.0,1.0,0.0,1.0,-3.0562329292297363,3.056225299835205,7.506230303988559e-06,2.359065055847168,0.902926504611969,0.902926504611969,0.0,185.0973358154297,161.0,29057.330078125,-0.0,2596.658447265625,1.0,282.4476928710937,284.349609375,290.9136047363281,292.743896484375,293.1499938964844,293.1499938964844,282.1499938964844,35583.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894455790519714,1.0,0.0,0.0,3.639096260070801,3.639120101928711,8.836501592668355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5037.00048828125,0.0,1517.9608154296875,1895.4371337890625,0.0,2375.3466796875,0.9025869965553284,1.0,0.0,3.0,1.0,0.0
12067620,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.798233687877655,0.3503204882144928,0.3183003067970276,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.911840558052063,0.5271821618080139,0.5013263821601868,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.9670333862304688,0.6195476055145264,0.4334473311901092,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.7770466804504395,0.323554128408432,0.3098519742488861,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.6812512874603271,0.2157328873872757,0.9879252910614014,285.2894897460937,284.95001220703125,294.76055908203125,287.9602966308594,294.760986328125,297.270751953125,285.2735595703125,1.0,0.5934589505195618,1.0,1.0,0.0,1.0,-3.062883853912353,3.0628762245178223,7.53906715544872e-06,2.3642539978027344,0.9045884013175964,0.9045884013175964,0.0,178.759033203125,161.0,29632.517578125,-0.0,2576.34716796875,1.0,282.2641296386719,284.2431640625,291.0453491210937,293.073974609375,293.1499938964844,293.1499938964844,282.1499938964844,35550.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049163818359375,1.0,0.0,0.0,3.648316383361816,3.648340225219727,8.881335133992252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4993.79638671875,0.0,1527.9317626953125,1895.4371337890625,0.0,2516.45947265625,0.9045631885528564,1.0,0.0,3.0,1.0,0.0
12067680,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.8051406741142273,0.3500504791736603,0.3181695938110351,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.9205777645111084,0.5267390608787537,0.5010385513305664,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.9758149981498718,0.620953381061554,0.4345667064189911,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7840660810470581,0.323807030916214,0.3101039528846741,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.6878312230110168,0.2161024212837219,0.98934143781662,285.1889953613281,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.268310546875,285.18585205078125,1.0,0.5904932618141174,1.0,1.0,0.0,1.0,-3.065742492675781,3.06573486328125,7.553470823040698e-06,2.3665966987609863,0.9050860404968262,0.9050860404968262,0.0,173.0648651123047,149.0,29824.51171875,-0.0,2552.046875,1.0,282.1806335449219,284.13800048828125,291.0653076171875,293.0680847167969,293.1499938964844,293.1499938964844,281.8500061035156,35642.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190020322799683,1.0,0.0,0.0,3.654203176498413,3.6542272567749023,8.91002059688617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5188.45068359375,0.0,1535.172607421875,1895.4371337890625,0.0,2646.326416015625,0.905954658985138,1.0,0.0,3.0,1.0,0.0
12067740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8113353252410889,0.3495544791221618,0.317643254995346,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9289012551307678,0.5260217189788818,0.5003008246421814,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9835108518600464,0.6221135258674622,0.4353160560131073,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7906458377838135,0.3238331377506256,0.3100348114967346,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.6939495205879211,0.2162744551897049,0.9895868301391602,285.08502197265625,284.95001220703125,294.7377319335937,287.9393920898437,294.7381591796875,297.26348876953125,285.07000732421875,1.0,0.5873114466667175,1.0,1.0,0.0,1.0,-3.065340042114258,3.0653324127197266,7.551605904154712e-06,2.366335391998291,0.905076265335083,0.905076265335083,0.0,167.72447204589844,149.0,30518.98828125,-0.0,2523.346923828125,1.0,281.96893310546875,283.9994506835937,291.10223388671875,293.25408935546875,293.1499938964844,293.1499938964844,281.8500061035156,35703.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375450372695923,1.0,0.0,0.0,3.659645318984986,3.6596693992614746,8.936578979046317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5085.8525390625,0.0,1541.6981201171875,1895.4371337890625,0.0,2818.787109375,0.9071903228759766,1.0,0.0,3.0,1.0,0.0
12067800,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8169674277305603,0.3486518263816833,0.3168115317821502,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9368555545806884,0.5248497724533081,0.499198704957962,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9903885126113892,0.6227672696113586,0.4357752501964569,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7969312071800232,0.3235185146331787,0.3096913695335388,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6997305154800415,0.2161667048931121,0.9887693524360656,284.9820556640625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2542724609375,284.9786376953125,1.0,0.583886981010437,1.0,1.0,0.0,1.0,-3.062178134918213,3.0621707439422607,7.536191333201714e-06,2.363960027694702,0.9041746258735656,0.9041746258735656,0.0,162.6156005859375,137.0,30672.904296875,-0.0,2490.643310546875,1.0,281.88165283203125,283.8907470703125,291.053466796875,293.14874267578125,293.1499938964844,293.1499938964844,281.54998779296875,35834.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488055467605591,1.0,0.0,0.0,3.66170597076416,3.6617300510406494,8.946645380092377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5262.798828125,0.0,1544.9879150390625,1895.4371337890625,0.0,2924.084228515625,0.9077557921409608,1.0,0.0,3.0,1.0,0.0
12067860,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8226199746131897,0.3477462232112884,0.3158383965492248,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9449101090431212,0.5236313343048096,0.4979036450386047,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9969128966331482,0.6234370470046997,0.4361111223697662,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8033437132835388,0.3231266438961029,0.3091758191585541,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7055489420890808,0.2159622609615326,0.9871819615364076,284.87548828125,284.95001220703125,294.7159729003906,287.9181823730469,294.71636962890625,297.2457275390625,284.8602600097656,1.0,0.580237865447998,1.0,1.0,0.0,1.0,-3.057328701019287,3.057321071624756,7.512332103942754e-06,2.360212802886963,0.9027413725852966,0.9027413725852966,0.0,157.50405883789062,137.0,31326.634765625,-0.0,2454.827392578125,1.0,281.66900634765625,283.7505798339844,291.0537109375,293.2764587402344,293.1499938964844,293.1499938964844,281.54998779296875,35927.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625656962394714,1.0,0.0,0.0,3.66274619102478,3.6627702713012695,8.951728887041099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5144.490234375,0.0,1546.851806640625,1895.4371337890625,0.0,3053.070068359375,0.9080305099487304,1.0,0.0,3.0,1.0,0.0
12067920,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8273903131484985,0.3465513586997986,0.3147291839122772,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.9516525864601136,0.5220908522605896,0.4964320063591003,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.9990000128746032,0.623917818069458,0.4321513175964355,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.8088037371635437,0.3224890232086181,0.3085204064846039,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.7104665637016296,0.2155485153198242,0.9850071668624878,284.7704772949219,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2349853515625,284.7666320800781,1.0,0.5761871337890625,1.0,1.0,0.0,1.0,-3.047312498092652,3.047305107116699,7.463276233465876e-06,2.352516889572144,0.9004105925559998,0.9004105925559998,0.0,152.96188354492188,140.0,31418.4453125,-0.0,2411.486572265625,1.0,281.58184814453125,283.640869140625,290.9925842285156,293.14208984375,293.1499938964844,293.1499938964844,281.25,36085.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690997958183289,1.0,0.0,0.0,3.659940481185913,3.6599645614624015,8.938020528148627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5318.7119140625,0.0,1544.9005126953125,1895.4371337890625,0.0,3114.3662109375,0.9075272083282472,1.0,0.0,3.0,1.0,0.0
12067980,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.8287419080734253,0.3454139232635498,0.3136460185050964,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.9536386728286744,0.5205786228179932,0.4949577152729034,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65869140625,0.9990000128746032,0.6252055168151855,0.4284066259860992,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.8105559945106506,0.3218336701393127,0.3078594505786896,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.712019145488739,0.2150928080081939,0.982787013053894,284.6606140136719,284.95001220703125,294.6951599121094,287.8966979980469,294.6955261230469,297.228759765625,284.64508056640625,1.0,0.5736162662506104,1.0,1.0,0.0,1.0,-3.035033702850342,3.0350263118743896,7.403254130622372e-06,2.3430380821228027,0.8975098133087158,0.8975098133087158,0.0,150.88743591308594,140.0,32001.634765625,-0.0,2378.9912109375,1.0,281.3695068359375,283.4991760253906,290.9922180175781,293.258544921875,293.1499938964844,293.1499938964844,281.25,36203.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787761926651001,1.0,0.0,0.0,3.65569281578064,3.655716896057129,8.91728575425077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5193.83740234375,0.0,1541.034423828125,1895.4371337890625,0.0,3205.1103515625,0.9066362380981444,1.0,0.0,3.0,1.0,0.0
12068040,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.8290735483169556,0.3440581858158111,0.3124808073043823,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.558349609375,0.954261600971222,0.5188257694244385,0.4933745563030243,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55816650390625,0.9990000128746032,0.6263302564620972,0.4262655973434448,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.8112413883209229,0.3209989964962005,0.3071135282516479,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604553222656,0.7125953435897827,0.2144959717988968,0.980240762233734,284.55859375,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2211608886719,284.5551452636719,1.0,0.5716323852539062,1.0,1.0,0.0,1.0,-3.025196313858032,3.02518892288208,7.355187790381024e-06,2.335379123687744,0.8937934637069702,0.8937934637069702,0.0,149.59213256835938,143.0,32132.005859375,-0.0,2354.24267578125,1.0,281.2822265625,283.39453125,290.937744140625,293.12579345703125,293.1499938964844,293.1499938964844,281.54998779296875,36381.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822699189186096,1.0,0.0,0.0,3.647229671478272,3.6472537517547607,8.876045853867254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4799.1025390625,0.0,1532.9373779296875,1895.4371337890625,0.0,3237.849365234375,0.9048855304718018,1.0,0.0,3.0,1.0,0.0
12068100,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8287519812583923,0.3430129587650299,0.3113549649715423,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.9539818167686462,0.5173661112785339,0.4918118715286255,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.9990000128746032,0.6277252435684204,0.4252606034278869,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.8112165331840515,0.3203266263008117,0.3063606321811676,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.712517261505127,0.2139937430620193,0.9776089191436768,284.6139831542969,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.21649169921875,284.6273193359375,1.0,0.5701285004615784,1.0,1.0,0.0,1.0,-3.0166826248168945,3.0166752338409424,7.31362842998351e-06,2.3287134170532227,0.8919525742530823,0.8919525742530823,0.0,148.8270263671875,143.0,31314.134765625,-0.0,2334.775146484375,1.0,281.465576171875,283.4873352050781,290.79608154296875,292.77410888671875,293.1499938964844,293.1499938964844,281.54998779296875,36432.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679552674293518,1.0,0.0,0.0,3.638289213180542,3.638313055038452,8.832582807372091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4826.97509765625,0.0,1523.4049072265625,1895.4371337890625,0.0,3103.629150390625,0.9029783010482788,1.0,0.0,3.0,1.0,0.0
12068160,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8288145661354065,0.3426685631275177,0.3107428252696991,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9540256261825562,0.5166279077529907,0.4907879829406738,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.9990000128746032,0.6299092173576355,0.4243213236331939,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.8114433884620667,0.320128470659256,0.3059461712837219,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7126697897911072,0.213833749294281,0.9760754704475404,284.7005615234375,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2193908691406,284.7028503417969,1.0,0.5691166520118713,1.0,1.0,0.0,1.0,-3.011237382888794,3.011229991912842,7.286962500074878e-06,2.324387550354004,0.8912353515625,0.8912353515625,0.0,148.21209716796875,146.0,31020.3125,-0.0,2321.73388671875,1.0,281.5488586425781,283.584228515625,290.7548828125,292.7521057128906,293.1499938964844,293.1499938964844,281.8500061035156,36360.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545868992805481,1.0,0.0,0.0,3.632153272628784,3.6321771144866943,8.802815614217252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4635.529296875,0.0,1516.0872802734375,1895.4371337890625,0.0,2978.249755859375,0.9015522599220276,1.0,0.0,3.0,1.0,0.0
