time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068220,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.829113245010376,0.34253790974617,0.3105047047138214,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.95427006483078,0.5161504745483398,0.4901909232139587,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.9990000128746032,0.6323615908622742,0.4235046207904815,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8118558526039124,0.3201360404491424,0.3058345317840576,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7130283713340759,0.2138530910015106,0.9756695032119752,284.7936096191406,284.95001220703125,294.656005859375,287.8530578613281,294.6563720703125,297.2248229980469,284.8081970214844,1.0,0.568562924861908,1.0,1.0,0.0,1.0,-3.00862455368042,3.008617162704468,7.274143172253389e-06,2.322293996810913,0.890994668006897,0.890994668006897,0.0,147.76454162597656,146.0,30244.212890625,-0.0,2314.70947265625,1.0,281.7593078613281,283.71563720703125,290.6919250488281,292.5370178222656,293.1499938964844,293.1499938964844,281.8500061035156,36313.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360402584075928,1.0,0.0,0.0,3.626275062561035,3.626298904418945,8.774346156315005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4713.64208984375,0.0,1509.2666015625,1895.4371337890625,0.0,2804.742919921875,0.900233268737793,1.0,0.0,3.0,1.0,0.0
12068280,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8295983076095581,0.3427999913692474,0.3105723857879638,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9546794295310974,0.5161135196685791,0.4899581372737884,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.6353377103805542,0.4228001832962036,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8124312162399292,0.3204667866230011,0.3059932589530945,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7135803699493408,0.2141374796628952,0.976323127746582,284.8880920410156,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2348327636719,284.8907775878906,1.0,0.5684270858764648,1.0,1.0,0.0,1.0,-3.008549928665161,3.008542537689209,7.273596565937623e-06,2.322157144546509,0.8916122317314148,0.8916122317314148,0.0,147.46524047851562,149.0,29995.404296875,-0.0,2313.042724609375,1.0,281.8475952148437,283.819580078125,290.7118835449219,292.6072692871094,293.1499938964844,293.1499938964844,282.1499938964844,36189.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238419890403748,1.0,0.0,0.0,3.6237542629241934,3.623778104782105,8.762152106100984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4550.74560546875,0.0,1505.569091796875,1895.4371337890625,0.0,2691.19873046875,0.8995680212974548,1.0,0.0,3.0,1.0,0.0
12068340,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8300042152404785,0.3430591821670532,0.3107821345329284,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9549605250358582,0.5161161422729492,0.489918440580368,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.6383321285247803,0.4224201142787933,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8129474520683289,0.3208633363246918,0.3063193559646606,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7141316533088684,0.2145089358091354,0.9777324199676514,284.98321533203125,284.95001220703125,294.6374816894531,287.8309326171875,294.6378173828125,297.2445983886719,284.9978942871094,1.0,0.568655788898468,1.0,1.0,0.0,1.0,-3.010380744934082,3.01037335395813,7.28236682334682e-06,2.323533773422241,0.8926582932472229,0.8926582932472229,0.0,147.37889099121094,149.0,29258.78515625,-0.0,2315.913330078125,1.0,282.0585632324219,283.9520874023437,290.6822814941406,292.4473571777344,293.1499938964844,293.1499938964844,282.1499938964844,36107.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084240555763245,1.0,0.0,0.0,3.621985912322998,3.622009515762329,8.753601719035942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4637.20947265625,0.0,1503.0233154296875,1895.4371337890625,0.0,2548.68798828125,0.8991378545761108,1.0,0.0,3.0,1.0,0.0
12068400,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8303984999656677,0.3435900807380676,0.3111486136913299,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.955191135406494,0.5164223909378052,0.4900764226913452,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9990000128746032,0.6416677832603455,0.4222724437713623,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8134545683860779,0.3214858472347259,0.3068051636219024,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7147166132926941,0.2150710523128509,0.9798327684402466,285.08331298828125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2572631835937,285.0870361328125,1.0,0.5692075490951538,1.0,1.0,0.0,1.0,-3.0139384269714355,3.0139310359954834,7.299479420908028e-06,2.32623291015625,0.894624650478363,0.894624650478363,0.0,147.45726013183594,152.0,29085.94140625,-0.0,2322.764404296875,1.0,282.147216796875,284.0580444335937,290.7177124023437,292.5458679199219,293.1499938964844,293.1499938964844,282.45001220703125,35957.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999134659767151,1.0,0.0,0.0,3.623952388763428,3.623976230621338,8.763110486142978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4486.3330078125,0.0,1504.063720703125,1895.4371337890625,0.0,2470.634033203125,0.8994565606117249,1.0,0.0,3.0,1.0,0.0
12068460,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.8306520581245422,0.34408900141716,0.311588853597641,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.9552283883094788,0.5167243480682373,0.4903411269187927,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9990000128746032,0.6449511051177979,0.4224547147750854,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.8138418793678284,0.3221338391304016,0.3073922395706177,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.7152339816093445,0.2156816869974136,0.9824301600456238,285.19732666015625,284.95001220703125,294.6195373535156,287.8086853027344,294.619873046875,297.2687683105469,285.21453857421875,1.0,0.5700386166572571,1.0,1.0,0.0,1.0,-3.0188310146331787,3.0188238620758057,7.323166300921002e-06,2.329995632171631,0.8972647786140442,0.8972647786140442,0.0,147.7274932861328,152.0,28528.326171875,-0.0,2333.043212890625,1.0,282.3583984375,284.1981201171875,290.6920471191406,292.4022521972656,293.1499938964844,293.1499938964844,282.45001220703125,35845.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879642248153687,1.0,0.0,0.0,3.6272268295288086,3.62725043296814,8.778952746979485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4579.90625,0.0,1506.8304443359375,1895.4371337890625,0.0,2361.9326171875,0.9001356363296509,1.0,0.0,3.0,1.0,0.0
12068520,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.8309763669967651,0.3448937237262726,0.3121964037418365,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.310791015625,0.9553138613700868,0.5173549652099609,0.4908031821250915,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.9990000128746032,0.6486045122146606,0.4227473139762878,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.814285933971405,0.3230163753032684,0.3081285357475281,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.7158311009407043,0.2164809256792068,0.9856378436088562,285.3105773925781,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2832946777344,285.31396484375,1.0,0.5711272358894348,1.0,1.0,0.0,1.0,-3.0252060890197754,3.0251986980438232,7.354050922003807e-06,2.334883213043213,0.90090149641037,0.90090149641037,0.0,148.10218811035156,155.0,28435.9765625,-0.0,2346.59814453125,1.0,282.4469909667969,284.3097839355469,290.72918701171875,292.5141296386719,293.1499938964844,293.1499938964844,282.1499938964844,35663.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829205393791199,1.0,0.0,0.0,3.6349031925201416,3.634927034378052,8.816151080281998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4949.54638671875,0.0,1513.9298095703125,1895.4371337890625,0.0,2316.401123046875,0.9017070531845092,1.0,0.0,3.0,1.0,0.0
12068580,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.8311158418655396,0.3453668653964996,0.3128251433372497,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.9551638960838318,0.5176773071289062,0.4913113415241241,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.9990000128746032,0.6518137454986572,0.4233701527118683,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.8145725727081299,0.3237240612506866,0.308921754360199,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7163184285163879,0.2171839475631714,0.9891676902770996,285.23455810546875,284.95001220703125,294.6020812988281,287.7863464355469,294.6023864746094,297.2931823730469,285.21856689453125,1.0,0.5724311470985413,1.0,1.0,0.0,1.0,-3.0325188636779785,3.0325114727020264,7.389703569060657e-06,2.3405508995056152,0.9022249579429626,0.9022249579429626,0.0,148.65509033203125,155.0,29015.75390625,-0.0,2362.8427734375,1.0,282.2642822265625,284.2057800292969,290.8690490722656,292.8534240722656,293.1499938964844,293.1499938964844,282.1499938964844,35629.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986141443252563,1.0,0.0,0.0,3.64266848564148,3.6426923274993896,8.853858730617503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4911.42529296875,0.0,1522.2581787109375,1895.4371337890625,0.0,2458.76123046875,0.9033544659614564,1.0,0.0,3.0,1.0,0.0
12068640,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8299769163131714,0.345020979642868,0.3128837943077087,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.9535216689109802,0.5171642899513245,0.4912271797657013,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.9990000128746032,0.653826892375946,0.4253217577934265,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8137273788452148,0.3238714337348938,0.3093429207801819,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7158068418502808,0.2174836695194244,0.9915364384651184,285.12744140625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.29150390625,285.1242980957031,1.0,0.5737906694412231,1.0,1.0,0.0,1.0,-3.038193702697754,3.0381863117218018,7.417570941470331e-06,2.345009088516236,0.9022430777549744,0.9022430777549744,0.0,149.69918823242188,158.0,29166.201171875,-0.0,2378.680908203125,1.0,282.18084716796875,284.0989990234375,290.89361572265625,292.8533020019531,293.1499938964844,293.1499938964844,281.8500061035156,35728.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133297562599182,1.0,0.0,0.0,3.6469454765319824,3.6469693183898926,8.874662285052182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5102.142578125,0.0,1527.7393798828125,1895.4371337890625,0.0,2593.889892578125,0.9043881297111512,1.0,0.0,3.0,1.0,0.0
12068700,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8278995752334595,0.3444239795207977,0.3125260472297668,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9507240056991576,0.5163525938987732,0.4906725287437439,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.6552070379257202,0.4282768368721008,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8119798302650452,0.3237741589546203,0.3094261586666107,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.714457094669342,0.2175681442022323,0.9926642179489136,285.01190185546875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2853698730469,284.9951171875,1.0,0.5751257538795471,1.0,1.0,0.0,1.0,-3.0421078205108643,3.042100429534912,7.436789928760845e-06,2.348069906234741,0.9016509652137756,0.9016509652137756,0.0,151.0953369140625,158.0,29765.4921875,-0.0,2393.1455078125,1.0,281.96942138671875,283.9573669433594,290.9322509765625,293.0404968261719,293.1499938964844,293.1499938964844,281.8500061035156,35796.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325562477111816,1.0,0.0,0.0,3.650657892227173,3.650681734085083,8.892739060684107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4998.3349609375,0.0,1532.3758544921875,1895.4371337890625,0.0,2772.25439453125,0.9052370190620422,1.0,0.0,3.0,1.0,0.0
12068760,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8250883221626282,0.3433849215507507,0.3118276596069336,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9469774961471558,0.5150533318519592,0.4897182583808899,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6556710600852966,0.4320241212844848,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8094794154167175,0.3233086764812469,0.3092080056667328,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7123838663101196,0.2173423022031784,0.9926014542579652,284.90789794921875,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.27264404296875,284.9048156738281,1.0,0.5763868689537048,1.0,1.0,0.0,1.0,-3.044292688369751,3.04428505897522,7.447602001775522e-06,2.3498098850250244,0.9002344608306885,0.9002344608306885,0.0,152.76644897460938,161.0,29952.666015625,-0.0,2405.863525390625,1.0,281.8817749023437,283.849365234375,290.8817138671875,292.93218994140625,293.1499938964844,293.1499938964844,281.54998779296875,35939.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441993594169617,1.0,0.0,0.0,3.650625228881836,3.650649070739746,8.892579899111297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5171.0673828125,0.0,1533.4093017578125,1895.4371337890625,0.0,2880.9736328125,0.905348002910614,1.0,0.0,3.0,1.0,0.0
12068820,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8219876289367676,0.3423628509044647,0.3109911978244781,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9428028464317322,0.513731837272644,0.4885770976543426,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9990000128746032,0.6558224558830261,0.4361059069633484,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8066000938415527,0.3227811455726623,0.308819979429245,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.7099041938781738,0.2170176953077316,0.991726815700531,284.8060302734375,284.95001220703125,294.5682067871094,287.74151611328125,294.5685119628906,297.25958251953125,284.7911376953125,1.0,0.5775613784790039,1.0,1.0,0.0,1.0,-3.0453054904937744,3.0452980995178223,7.4525896707200445e-06,2.350604772567749,0.8983845710754395,0.8983845710754395,0.0,154.544921875,161.0,30646.361328125,-0.0,2416.98095703125,1.0,281.6697082519531,283.7137451171875,290.8808288574219,293.0594177246094,293.1499938964844,293.1499938964844,281.54998779296875,36032.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582993149757385,1.0,0.0,0.0,3.649703502655029,3.64972734451294,8.888089837455482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5058.21044921875,0.0,1533.0823974609375,1895.4371337890625,0.0,3013.055908203125,0.9051849246025084,1.0,0.0,3.0,1.0,0.0
12068880,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.8186269402503967,0.3410754799842834,0.3100113272666931,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.938268780708313,0.5121209621429443,0.4872578084468841,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.9990000128746032,0.6553462743759155,0.4404532015323639,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8033955693244934,0.3220327794551849,0.3082825541496277,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.707058846950531,0.2164924591779709,0.9901456832885742,284.70635986328125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2431030273437,284.70330810546875,1.0,0.57863849401474,1.0,1.0,0.0,1.0,-3.0452239513397217,3.0452163219451904,7.452261797880055e-06,2.350571870803833,0.8956767916679382,0.8956767916679382,0.0,156.41110229492188,164.0,30813.83203125,-0.0,2426.521240234375,1.0,281.5821228027344,283.6091613769531,290.8194580078125,292.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,36191.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865252673625946,1.0,0.0,0.0,3.644913673400879,3.644937515258789,8.86477607764391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4677.07861328125,0.0,1528.9466552734375,1895.4371337890625,0.0,3078.27587890625,0.9042403697967528,1.0,0.0,3.0,1.0,0.0
12068940,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8152628540992737,0.3400618731975555,0.3090130090713501,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9337241053581238,0.5107648372650146,0.4858970940113067,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.9990000128746032,0.6550073623657227,0.4447801113128662,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.8001797795295715,0.3214229345321655,0.3076875209808349,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7041339874267578,0.2160225063562393,0.9881662130355836,284.7685852050781,284.95001220703125,294.5516357421875,287.71905517578125,294.55194091796875,297.2296447753906,284.7821044921875,1.0,0.5796273946762085,1.0,1.0,0.0,1.0,-3.0444939136505127,3.0444865226745605,7.448649739671964e-06,2.349991798400879,0.8949295878410339,0.8949295878410339,0.0,158.25831604003906,164.0,30113.095703125,-0.0,2434.7568359375,1.0,281.76531982421875,283.7077941894531,290.6663818359375,292.5721435546875,293.1499938964844,293.1499938964844,281.8500061035156,36225.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530133962631226,1.0,0.0,0.0,3.639944553375244,3.6399683952331534,8.840621603667387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4706.44970703125,0.0,1523.6905517578125,1895.4371337890625,0.0,2963.50244140625,0.9032084941864014,1.0,0.0,3.0,1.0,0.0
12069000,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8128167986869812,0.3397305607795715,0.3084922730922699,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9302998185157776,0.5101069808006287,0.4850341379642486,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.6555147171020508,0.4482071101665497,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7978231310844421,0.3212795853614807,0.3074033558368683,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7019571661949158,0.2158751636743545,0.987088143825531,284.8573913574219,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2245178222656,284.8598937988281,1.0,0.5806434750556946,1.0,1.0,0.0,1.0,-3.045307874679565,3.045300245285034,7.452485078829341e-06,2.350557565689087,0.8952810168266296,0.8952810168266296,0.0,159.78794860839844,167.0,29881.966796875,-0.0,2444.224609375,1.0,281.8486328125,283.8058166503906,290.6168518066406,292.5455017089844,293.1499938964844,293.1499938964844,282.1499938964844,36140.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410269618034363,1.0,0.0,0.0,3.638016223907471,3.638040065765381,8.831257218844257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4521.279296875,0.0,1520.9237060546875,1895.4371337890625,0.0,2851.3115234375,0.9027110934257508,1.0,0.0,3.0,1.0,0.0
12069060,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8110479712486267,0.3396112322807312,0.3083176612854004,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9277268648147584,0.5097029209136963,0.4845643937587738,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9990000128746032,0.6564004421234131,0.450967401266098,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7961404323577881,0.3213392198085785,0.3073994815349579,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7004089951515198,0.2158955633640289,0.986990749835968,284.96417236328125,284.95001220703125,294.53515625,287.6966552734375,294.53546142578125,297.2225952148437,284.9814453125,1.0,0.5817371606826782,1.0,1.0,0.0,1.0,-3.047727346420288,3.047719955444336,7.464267127943458e-06,2.3523976802825928,0.8962907195091248,0.8962907195091248,0.0,161.1007843017578,167.0,29267.427734375,-0.0,2455.57421875,1.0,282.0594177246094,283.9426574707031,290.5466003417969,292.32684326171875,293.1499938964844,293.1499938964844,282.1499938964844,36079.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232181668281555,1.0,0.0,0.0,3.63655948638916,3.6365835666656494,8.82418703440635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4600.8740234375,0.0,1518.8587646484375,1895.4371337890625,0.0,2685.408935546875,0.9023738503456116,1.0,0.0,3.0,1.0,0.0
12069120,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8099233508110046,0.3399593532085418,0.3084765374660492,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9259515404701232,0.5098074674606323,0.484482079744339,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.6580702066421509,0.4531123340129852,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7950933575630188,0.3217707574367523,0.3076796233654022,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.6994730830192566,0.2162117958068847,0.9879504442214966,285.0768737792969,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2268371582031,285.08074951171875,1.0,0.5829460620880127,1.0,1.0,0.0,1.0,-3.0518839359283447,3.051876306533813,7.4845320341410115e-06,2.355560064315796,0.8983621597290039,0.8983621597290039,0.0,162.2168731689453,170.0,29155.05859375,-0.0,2469.18017578125,1.0,282.14752197265625,284.0547180175781,290.5648498535156,292.40252685546875,293.1499938964844,293.1499938964844,282.45001220703125,35928.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118419051170349,1.0,0.0,0.0,3.639074563980103,3.6390984058380127,8.836397000777652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4450.5634765625,0.0,1520.517333984375,1895.4371337890625,0.0,2580.165283203125,0.9028151035308838,1.0,0.0,3.0,1.0,0.0
12069180,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.8091148734092712,0.3403303921222687,0.3088079988956451,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.9245784282684326,0.5099756121635437,0.4846212267875671,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.9990000128746032,0.6599280834197998,0.4549726545810699,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.7943878769874573,0.3222856223583221,0.3081449568271637,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.698897659778595,0.2166285216808319,0.9897072911262512,285.1924743652344,284.95001220703125,294.5186767578125,287.67431640625,294.5190124511719,297.2319030761719,285.2094421386719,1.0,0.584278404712677,1.0,1.0,0.0,1.0,-3.0573558807373047,3.0573484897613525,7.511384410463506e-06,2.359778881072998,0.9009860157966614,0.9009860157966614,0.0,163.2661590576172,170.0,28596.56640625,-0.0,2484.95068359375,1.0,282.35919189453125,284.1957397460937,290.5350952148437,292.24932861328125,293.1499938964844,293.1499938964844,282.45001220703125,35827.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973619103431702,1.0,0.0,0.0,3.642611503601074,3.642635345458984,8.853581903167651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4543.69384765625,0.0,1523.6767578125,1895.4371337890625,0.0,2447.330322265625,0.9035605788230896,1.0,0.0,3.0,1.0,0.0
12069240,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.8086413741111755,0.3410285413265228,0.3093327283859253,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.9236104488372804,0.5105004906654358,0.4849942326545715,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.9990000128746032,0.6623638272285461,0.4565500617027282,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.7940179705619812,0.3230659365653991,0.3087940216064453,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.6986718773841858,0.2172680795192718,0.992234468460083,285.30499267578125,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2411499023437,285.30828857421875,1.0,0.5857431888580322,1.0,1.0,0.0,1.0,-3.0641465187072754,3.064138889312744,7.544731488451362e-06,2.3649964332580566,0.9045780301094056,0.9045780301094056,0.0,164.24508666992188,173.0,28506.439453125,-0.0,2502.904296875,1.0,282.4472045898437,284.3067932128906,290.5739440917969,292.3603210449219,293.1499938964844,293.1499938964844,282.1499938964844,35656.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902818322181702,1.0,0.0,0.0,3.650346279144287,3.650370121002197,8.891220772966335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4914.47607421875,0.0,1530.9798583984375,1895.4371337890625,0.0,2382.92724609375,0.9051547050476074,1.0,0.0,3.0,1.0,0.0
12069300,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.808180034160614,0.341411143541336,0.3098909556865692,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.9226720929145812,0.5107381939888,0.4854313135147095,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.9990000128746032,0.6644487380981445,0.458157867193222,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.7936980128288269,0.3236892819404602,0.3095179200172424,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.6985372304916382,0.2178341746330261,0.9951879382133484,285.22784423828125,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2470703125,285.21209716796875,1.0,0.5873234272003174,1.0,1.0,0.0,1.0,-3.071697950363159,3.071690320968628,7.582044418086298e-06,2.3708584308624268,0.9058460593223572,0.9058460593223572,0.0,165.2747039794922,173.0,29093.88671875,-0.0,2522.640869140625,1.0,282.26348876953125,284.2018127441406,290.7182922363281,292.7029724121094,293.1499938964844,293.1499938964844,282.1499938964844,35628.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045307397842407,1.0,0.0,0.0,3.658069610595703,3.658093690872192,8.928885222303506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4876.9208984375,0.0,1539.3778076171875,1895.4371337890625,0.0,2512.9208984375,0.9067999720573424,1.0,0.0,3.0,1.0,0.0
12069360,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.8066180348396301,0.3409878313541412,0.3098907768726349,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.9205141067504884,0.5101624727249146,0.4852947294712066,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.9990000128746032,0.6653535962104797,0.4608024656772613,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.7924512624740601,0.3237675428390503,0.3098821640014648,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6975758671760559,0.218016117811203,0.9970568418502808,285.12078857421875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2429504394531,285.1177978515625,1.0,0.5888766050338745,1.0,1.0,0.0,1.0,-3.0774030685424805,3.077395439147949,7.610448392370017e-06,2.375350952148437,0.9058268666267396,0.9058268666267396,0.0,166.70315551757812,176.0,29247.306640625,-0.0,2541.021728515625,1.0,282.1798095703125,284.0948486328125,290.74859619140625,292.70806884765625,293.1499938964844,293.1499938964844,281.8500061035156,35729.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183494210243225,1.0,0.0,0.0,3.662324905395508,3.662348985671997,8.949669449975772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5069.61962890625,0.0,1544.890869140625,1895.4371337890625,0.0,2640.284423828125,0.9078295826911926,1.0,0.0,3.0,1.0,0.0
12069420,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8041505217552185,0.340305358171463,0.309472382068634,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.91737163066864,0.5092868804931641,0.4846939146518707,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.665676474571228,0.4640078842639923,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7904092669487,0.3236065506935119,0.3099170923233032,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6958602070808411,0.2179960459470749,0.9977558255195618,285.0051574707031,284.95001220703125,294.48541259765625,287.6300048828125,294.4857177734375,297.23504638671875,284.9883117675781,1.0,0.5903270244598389,1.0,1.0,0.0,1.0,-3.080919027328491,3.08091139793396,7.628010280313902e-06,2.3781325817108154,0.9051908254623412,0.9051908254623412,0.0,168.45091247558594,176.0,29839.986328125,-0.0,2556.938232421875,1.0,281.9684143066406,283.95330810546875,290.791748046875,292.9002685546875,293.1499938964844,293.1499938964844,281.8500061035156,35799.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371403813362122,1.0,0.0,0.0,3.665959358215332,3.665983438491821,8.967442113316793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4967.11279296875,0.0,1549.488525390625,1895.4371337890625,0.0,2815.010009765625,0.9086639285087584,1.0,0.0,3.0,1.0,0.0
12069480,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8004531860351562,0.3391481041908264,0.3087159693241119,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9128265976905824,0.5078954100608826,0.4837013781070709,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9980924129486084,0.6652091145515442,0.4656893312931061,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7872101068496704,0.3230588138103485,0.3096638321876526,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6930434107780457,0.2176593691110611,0.997366726398468,284.8916320800781,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2215881347656,284.8881225585937,1.0,0.5915175080299377,1.0,1.0,0.0,1.0,-3.0800609588623047,3.080053329467773,7.62416721045156e-06,2.3776392936706543,0.9035682678222656,0.9035682678222656,0.0,170.77767944335938,179.0,29944.26953125,-0.0,2567.52197265625,1.0,281.8814697265625,283.84100341796875,290.7439270019531,292.7928771972656,293.1499938964844,293.1499938964844,281.54998779296875,35949.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485349416732788,1.0,0.0,0.0,3.665717840194702,3.665741920471192,8.966260338638676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5136.80419921875,0.0,1550.347412109375,1895.4371337890625,0.0,2921.550537109375,0.90872985124588,1.0,0.0,3.0,1.0,0.0
12069540,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7961605191230774,0.337968111038208,0.3077969551086426,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.9077113270759584,0.5064390301704407,0.4824974238872528,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9949164986610411,0.6649287343025208,0.4655377566814422,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7834190130233765,0.3224202394485473,0.3092278242111206,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.6896204948425293,0.2172112911939621,0.9961661100387572,284.7718200683594,284.95001220703125,294.4684143066406,287.6081237792969,294.46875,297.2096252441406,284.7557067871094,1.0,0.5923886895179749,1.0,1.0,0.0,1.0,-3.075379610061645,3.0753719806671143,7.601029665238457e-06,2.37403416633606,0.9013308882713318,0.9013308882713318,0.0,173.3650360107422,179.0,30493.919921875,-0.0,2572.087646484375,1.0,281.6688537597656,283.6960754394531,290.7438659667969,292.9173583984375,293.1499938964844,293.1499938964844,281.54998779296875,36056.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623193502426147,1.0,0.0,0.0,3.664327383041382,3.66435170173645,8.959460160440358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5015.2314453125,0.0,1549.5914306640625,1895.4371337890625,0.0,3050.759033203125,0.9084655046463012,1.0,0.0,3.0,1.0,0.0
12069600,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.7917704582214355,0.3365020751953125,0.306695818901062,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.9027520418167114,0.5046645402908325,0.481069415807724,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9916139841079712,0.6644045114517212,0.4653171002864837,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.7795433402061462,0.3215367794036865,0.3086080551147461,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.6860615015029907,0.2165558636188507,0.9941813945770264,284.6680603027344,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1959533691406,284.6647644042969,1.0,0.5930132865905762,1.0,1.0,0.0,1.0,-3.0689473152160645,3.068939685821533,7.569347872049548e-06,2.369102716445923,0.8983240127563477,0.8983240127563477,0.0,175.91574096679688,182.0,30614.83984375,-0.0,2573.09228515625,1.0,281.58172607421875,283.58837890625,290.6806640625,292.7782592773437,293.1499938964844,293.1499938964844,281.8500061035156,36227.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868586540222168,1.0,0.0,0.0,3.658732891082764,3.658757209777832,8.932123591876007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4630.9423828125,0.0,1544.61328125,1895.4371337890625,0.0,3109.551025390625,0.9073537588119508,1.0,0.0,3.0,1.0,0.0
12069660,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.787720263004303,0.3353474140167236,0.3055828809738159,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.8983026146888733,0.5031713247299194,0.4795979857444763,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.9885491132736206,0.6644108891487122,0.4651732742786407,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.7759638428688049,0.3208078742027282,0.3079228103160858,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.6827211976051331,0.2159787267446518,0.991807460784912,284.7294311523437,284.95001220703125,294.4510803222656,287.58642578125,294.4513854980469,297.1864624023437,284.744384765625,1.0,0.5934577584266663,1.0,1.0,0.0,1.0,-3.0619864463806152,3.061979055404663,7.534911674156319e-06,2.363670825958252,0.897301971912384,0.897301971912384,0.0,178.2305145263672,182.0,29903.716796875,-0.0,2571.84521484375,1.0,281.765869140625,283.6856384277344,290.5259094238281,292.4172668457031,293.1499938964844,293.1499938964844,281.8500061035156,36268.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554577231407166,1.0,0.0,0.0,3.652909755706787,3.652933835983277,8.903713819563563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4657.70751953125,0.0,1538.4202880859375,1895.4371337890625,0.0,2986.412841796875,0.9061354994773864,1.0,0.0,3.0,1.0,0.0
12069720,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.7851831912994385,0.3349566757678985,0.3049787282943725,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8953978419303894,0.5024459958076477,0.4786457121372223,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9868022799491882,0.6655005216598511,0.4656315743923187,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7737003564834595,0.3205943703651428,0.3075573146343231,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.6805723905563354,0.2157714068889618,0.9903939366340636,284.83038330078125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1856689453125,284.8324279785156,1.0,0.5939610004425049,1.0,1.0,0.0,1.0,-3.0585174560546875,3.058510065078736,7.517525773437228e-06,2.360857486724853,0.8976023197174072,0.8976023197174072,0.0,179.82460021972656,185.0,29705.76171875,-0.0,2573.52734375,1.0,281.84881591796875,283.7884826660156,290.4770812988281,292.39190673828125,293.1499938964844,293.1499938964844,282.1499938964844,36178.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426958322525024,1.0,0.0,0.0,3.650282621383667,3.650306701660156,8.890911544767732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4476.83056640625,0.0,1534.8153076171875,1895.4371337890625,0.0,2866.912353515625,0.905482292175293,1.0,0.0,3.0,1.0,0.0
12069780,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7836869955062866,0.3348298668861389,0.3047751486301422,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8935627341270447,0.5020225048065186,0.4781358540058136,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9859691262245178,0.6668965220451355,0.466503232717514,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7723729610443115,0.3206180334091186,0.3075029253959656,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6793160438537598,0.2157667726278305,0.9901019334793092,284.9430236816406,284.95001220703125,294.4332580566406,287.5649719238281,294.43359375,297.1877746582031,284.9598083496094,1.0,0.5946152210235596,1.0,1.0,0.0,1.0,-3.058286428451538,3.058279037475586,7.516254299844149e-06,2.360621929168701,0.898530125617981,0.898530125617981,0.0,180.97569274902344,185.0,29114.529296875,-0.0,2579.09423828125,1.0,282.06005859375,283.9278259277344,290.4090576171875,292.1767272949219,293.1499938964844,293.1499938964844,282.1499938964844,36112.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243899345397949,1.0,0.0,0.0,3.648231029510498,3.6482551097869873,8.880919608600379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4558.216796875,0.0,1532.0445556640625,1895.4371337890625,0.0,2696.2861328125,0.90500807762146,1.0,0.0,3.0,1.0,0.0
12069840,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.783022403717041,0.3351731598377228,0.3049215972423553,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8925862908363342,0.5021108388900757,0.4780295193195343,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9858765006065368,0.6689090132713318,0.4677298665046692,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7718067765235901,0.3210220038890838,0.3077452778816223,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.6788060069084167,0.216071143746376,0.9909397959709167,285.0542297363281,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1949768066406,285.0574951171875,1.0,0.5954735279083252,1.0,1.0,0.0,1.0,-3.061100482940674,3.0610930919647217,7.5299044510757085e-06,2.362715005874634,0.9004360437393188,0.9004360437393188,0.0,181.79347229003903,188.0,28986.484375,-0.0,2588.771484375,1.0,282.1476135253906,284.0387268066406,290.4300537109375,292.2554626464844,293.1499938964844,293.1499938964844,281.8500061035156,35964.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127578496932983,1.0,0.0,0.0,3.650090217590332,3.650114297866821,8.889974196790718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4927.3076171875,0.0,1533.0001220703125,1895.4371337890625,0.0,2588.61279296875,0.9053028225898744,1.0,0.0,3.0,1.0,0.0
12069900,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.782558262348175,0.3352881073951721,0.3051996827125549,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8918229341506958,0.5020149350166321,0.4781033396720886,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9859235882759094,0.6705094575881958,0.4690496027469635,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7714601159095764,0.3213482499122619,0.3081498444080353,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6785532832145691,0.2163662314414978,0.9925239682197572,284.9772033691406,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1996459960937,284.9613952636719,1.0,0.5965123772621155,1.0,1.0,0.0,1.0,-3.065502643585205,3.065495014190674,7.551659109594766e-06,2.366147041320801,0.9000337719917297,0.9000337719917297,0.0,182.6101226806641,188.0,29540.982421875,-0.0,2601.512451171875,1.0,281.9639587402344,283.9348449707031,290.5685119628906,292.5832214355469,293.1499938964844,293.1499938964844,281.8500061035156,35953.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224497437477112,1.0,0.0,0.0,3.6516482830047607,3.651672124862671,8.897564498511201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4885.44091796875,0.0,1534.653076171875,1895.4371337890625,0.0,2678.279296875,0.905582845211029,1.0,0.0,3.0,1.0,0.0
12069960,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7808334827423096,0.3346457779407501,0.3049920797348022,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8897945880889893,0.50117027759552,0.47769495844841,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9847518801689148,0.671004056930542,0.469780683517456,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7700597047805786,0.3211803138256073,0.3082680106163025,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6773560643196106,0.2163205742835998,0.9933202862739564,284.8697509765625,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1956481933594,284.8666687011719,1.0,0.5974897146224976,1.0,1.0,0.0,1.0,-3.0667500495910645,3.066742420196533,7.558112429251196e-06,2.3672382831573486,0.8983380198478699,0.8983380198478699,0.0,184.069091796875,191.0,29651.5390625,-0.0,2611.5439453125,1.0,281.8802185058594,283.8284912109375,290.6024780273437,292.5847473144531,293.1499938964844,293.1499938964844,282.1499938964844,36071.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832527220249176,1.0,0.0,0.0,3.64940881729126,3.649432897567749,8.886655677997624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4539.958984375,0.0,1533.0458984375,1895.4371337890625,0.0,2771.98388671875,0.9051724076271056,1.0,0.0,3.0,1.0,0.0
12070020,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7783247828483582,0.3340082466602325,0.3044355809688568,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8869733810424805,0.5002998113632202,0.476907879114151,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9828199744224548,0.6715611815452576,0.4701369106769562,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7679730653762817,0.3209642171859741,0.3081234693527221,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.6755048632621765,0.2162160724401474,0.9932093620300292,284.9460754394531,284.95001220703125,294.3958740234375,287.5229187011719,294.3962097167969,297.1915588378906,284.9617004394531,1.0,0.598333477973938,1.0,1.0,0.0,1.0,-3.065256834030152,3.065249443054199,7.550795999122783e-06,2.366103172302246,0.8988904356956482,0.8988904356956482,0.0,185.8809356689453,191.0,29073.25,-0.0,2618.134033203125,1.0,282.0650634765625,283.93267822265625,290.49249267578125,292.3021240234375,293.1499938964844,293.1499938964844,282.1499938964844,36064.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249531388282776,1.0,0.0,0.0,3.647636651992798,3.647660732269287,8.878026847014553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4583.2373046875,0.0,1531.0245361328125,1895.4371337890625,0.0,2701.5166015625,0.9048314690589904,1.0,0.0,3.0,1.0,0.0
