time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070080,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7766865491867065,0.3339999616146087,0.304222971200943,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8850196599960327,0.5000452995300293,0.4764572978019714,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9817171096801758,0.6730257272720337,0.4709084033966064,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7666058540344238,0.3211519420146942,0.308176189661026,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6743002533912659,0.2163936495780944,0.9936553835868835,285.0497741699219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1944885253906,285.052734375,1.0,0.5992436408996582,1.0,1.0,0.0,1.0,-3.065978765487671,3.06597113609314,7.554145213362062e-06,2.3665733337402344,0.9006861448287964,0.9006861448287964,0.0,187.274642944336,194.0,28933.04296875,-0.0,2626.826416015625,1.0,282.1484069824219,284.0366516113281,290.4623718261719,292.3164367675781,293.1499938964844,293.1499938964844,281.8500061035156,35935.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180933594703674,1.0,0.0,0.0,3.649845600128174,3.649869680404663,8.888782190297206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4933.6728515625,0.0,1532.517578125,1895.4371337890625,0.0,2637.91455078125,0.9052240252494812,1.0,0.0,3.0,1.0,0.0
12070140,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7756039500236511,0.3339013457298279,0.3042672574520111,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8836227655410767,0.4997224509716034,0.4762826561927795,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9811185002326964,0.6742734909057617,0.471934974193573,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7657203674316406,0.3213160634040832,0.3084204196929931,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6735590100288391,0.2165779918432235,0.994788646697998,284.97039794921875,284.95001220703125,294.3760986328125,287.5024108886719,294.3764953613281,297.1965026855469,284.9544982910156,1.0,0.6002715826034546,1.0,1.0,0.0,1.0,-3.0687127113342285,3.0687050819396973,7.567668944830075e-06,2.368702888488769,0.900213897228241,0.900213897228241,0.0,188.45660400390625,194.0,29474.2109375,-0.0,2638.312255859375,1.0,281.9640808105469,283.9307861328125,290.5608215332031,292.593994140625,293.1499938964844,293.1499938964844,281.8500061035156,35936.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290221095085144,1.0,0.0,0.0,3.651637315750122,3.6516613960266113,8.897511634131661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4879.76123046875,0.0,1534.5133056640625,1895.4371337890625,0.0,2739.343994140625,0.9055656790733336,1.0,0.0,3.0,1.0,0.0
12070200,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7735748887062073,0.3331241607666015,0.3039139807224273,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8812796473503113,0.4987263679504394,0.4757072329521179,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.979524791240692,0.6744756698608398,0.4724518358707428,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7640424370765686,0.3210251629352569,0.3084147870540619,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.67209392786026,0.2164407521486282,0.9951810240745544,284.8626708984375,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1907653808594,284.859375,1.0,0.6012059450149536,1.0,1.0,0.0,1.0,-3.0686914920806885,3.068683862686157,7.567850843770429e-06,2.3688063621521,0.8984613418579102,0.8984613418579102,0.0,190.13262939453125,197.0,29572.4140625,-0.0,2647.038330078125,1.0,281.8809509277344,283.8243713378906,290.5686950683594,292.56005859375,293.1499938964844,293.1499938964844,282.1499938964844,36061.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384600281715393,1.0,0.0,0.0,3.6495087146759033,3.6495327949523926,8.887142257663072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4528.1767578125,0.0,1533.0843505859375,1895.4371337890625,0.0,2827.33056640625,0.9051870107650756,1.0,0.0,3.0,1.0,0.0
12070260,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.770969808101654,0.3324012756347656,0.3032678663730621,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8783596754074097,0.4977566003799438,0.4748115539550781,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9773046374320984,0.6747667193412781,0.4726224243640899,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7618581652641296,0.3207178711891174,0.3081769049167633,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6701332330703735,0.216265395283699,0.9947382807731628,284.9373474121094,284.95001220703125,294.35552978515625,287.4822692871094,294.3558959960937,297.1854248046875,284.952880859375,1.0,0.6019898653030396,1.0,1.0,0.0,1.0,-3.066225290298462,3.0662176609039307,7.5557186391961295e-06,2.3669140338897705,0.8989386558532715,0.8989386558532715,0.0,192.0616607666016,197.0,28985.50390625,-0.0,2652.336181640625,1.0,282.065185546875,283.9271240234375,290.4461669921875,292.25762939453125,293.1499938964844,293.1499938964844,282.1499938964844,36061.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295930624008179,1.0,0.0,0.0,3.647762298583984,3.647786140441896,8.878637913767307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4566.822265625,0.0,1531.13916015625,1895.4371337890625,0.0,2744.65771484375,0.9048553705215454,1.0,0.0,3.0,1.0,0.0
12070320,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7692824602127075,0.3323279917240143,0.3029915988445282,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.876359224319458,0.4974265694618225,0.4742827415466308,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9759998917579652,0.6759780049324036,0.4732171893119812,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7604333758354187,0.3208321332931518,0.3081559836864471,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6688602566719055,0.2163859903812408,0.9949162602424622,285.04022216796875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1871643066406,285.0430908203125,1.0,0.6028319597244263,1.0,1.0,0.0,1.0,-3.066153049468994,3.066145420074463,7.55514975026017e-06,2.3667690753936768,0.9006618857383728,0.9006618857383728,0.0,193.51870727539065,200.0,28837.181640625,-0.0,2659.823974609375,1.0,282.1484375,284.0304260253906,290.4107360839844,292.2618103027344,293.1499938964844,293.1499938964844,281.8500061035156,35937.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212635517120361,1.0,0.0,0.0,3.64990496635437,3.64992880821228,8.889071523299208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4914.44873046875,0.0,1532.595947265625,1895.4371337890625,0.0,2667.279541015625,0.9052371382713318,1.0,0.0,3.0,1.0,0.0
12070380,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7681763172149658,0.3321796059608459,0.3029868304729461,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8749451041221619,0.4970465004444122,0.4740481972694397,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9752542972564696,0.6769876480102539,0.4740752577781677,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7595133185386658,0.320935845375061,0.3083395361900329,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.6680753231048584,0.2165239304304123,0.995829463005066,284.960205078125,284.95001220703125,294.333984375,287.4625549316406,294.3344116210937,297.1882019042969,284.9442443847656,1.0,0.603788435459137,1.0,1.0,0.0,1.0,-3.0682156085968018,3.0682082176208496,7.56536337576108e-06,2.368380069732666,0.9001153111457825,0.9001153111457825,0.0,194.7317810058593,200.0,29370.869140625,-0.0,2670.19287109375,1.0,281.9640808105469,283.9241027832031,290.5083923339844,292.5354919433594,293.1499938964844,293.1499938964844,281.8500061035156,35941.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308467268943787,1.0,0.0,0.0,3.651569604873657,3.651593446731568,8.897181373868079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4860.19482421875,0.0,1534.478515625,1895.4371337890625,0.0,2756.329345703125,0.9055532813072203,1.0,0.0,3.0,1.0,0.0
12070440,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7662090063095093,0.3313635289669037,0.3025954067707062,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8726763725280762,0.4960072338581085,0.4734272360801697,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.973540186882019,0.6769841313362122,0.4744387865066528,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7578814029693604,0.3205960690975189,0.3082836270332336,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6666393280029297,0.2163486331701278,0.996038556098938,284.8519287109375,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1820678710937,284.8486022949219,1.0,0.6046525835990906,1.0,1.0,0.0,1.0,-3.0676286220550537,3.0676209926605225,7.562754490209045e-06,2.368046998977661,0.8982857465744019,0.8982857465744019,0.0,196.4151611328125,203.0,29462.203125,-0.0,2677.849609375,1.0,281.8809509277344,283.8173217773437,290.51824951171875,292.5016784667969,293.1499938964844,293.1499938964844,282.1499938964844,36070.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392460942268372,1.0,0.0,0.0,3.6492607593536377,3.649284601211548,8.885933766578091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4509.69287109375,0.0,1532.872314453125,1895.4371337890625,0.0,2834.67236328125,0.9051365852355956,1.0,0.0,3.0,1.0,0.0
12070500,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7637189626693726,0.330606609582901,0.3019172847270965,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.869888961315155,0.4950010776519775,0.4724949300289154,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9712294936180116,0.6771056056022644,0.4744806289672851,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.755795955657959,0.3202495872974396,0.3080048561096191,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6647565364837646,0.2161422967910766,0.9954433441162108,284.9261169433594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.176513671875,284.9416198730469,1.0,0.6053707003593445,1.0,1.0,0.0,1.0,-3.064692258834839,3.064684629440308,7.548313988081645e-06,2.365793228149414,0.8986833691596985,0.8986833691596985,0.0,198.3350830078125,203.0,28869.3046875,-0.0,2682.154052734375,1.0,282.065185546875,283.9197692871094,290.3984069824219,292.201171875,293.1499938964844,293.1499938964844,282.1499938964844,36072.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296157717704773,1.0,0.0,0.0,3.64729118347168,3.64731502532959,8.876344850250462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4548.291015625,0.0,1530.6981201171875,1895.4371337890625,0.0,2744.869384765625,0.9047570824623108,1.0,0.0,3.0,1.0,0.0
12070560,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.762104332447052,0.330498605966568,0.3016086220741272,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8679781556129456,0.4946343004703522,0.4719303250312805,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9698627591133118,0.6781678795814514,0.4749634861946106,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7544347643852234,0.3203290104866028,0.3079485595226288,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6635332107543945,0.2162358611822128,0.995491087436676,285.0295104980469,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1778564453125,285.0322570800781,1.0,0.6061515212059021,1.0,1.0,0.0,1.0,-3.064204454421997,3.064196825027466,7.54570555727696e-06,2.365330219268799,0.9003338813781738,0.9003338813781738,0.0,199.7806854248047,206.0,28714.166015625,-0.0,2688.764404296875,1.0,282.1491394042969,284.02374267578125,290.36505126953125,292.20703125,293.1499938964844,293.1499938964844,281.8500061035156,35949.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820723295211792,1.0,0.0,0.0,3.649176836013794,3.649200916290283,8.885525630830671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4895.8759765625,0.0,1531.8780517578125,1895.4371337890625,0.0,2662.271484375,0.9050834774971008,1.0,0.0,3.0,1.0,0.0
12070620,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7610597610473633,0.3303268849849701,0.3015795946121216,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8666409254074097,0.4942282438278198,0.4716678261756897,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9690880179405212,0.679049015045166,0.4757290184497833,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7535672187805176,0.320406049489975,0.3081039786338806,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6627892851829529,0.2163529098033905,0.9962983131408693,284.94842529296875,284.95001220703125,294.28778076171875,287.42449951171875,294.2882385253906,297.17877197265625,284.9324035644531,1.0,0.6070512533187866,1.0,1.0,0.0,1.0,-3.065931558609009,3.065923929214477,7.554263447673293e-06,2.3666841983795166,0.8996976613998413,0.8996976613998413,0.0,200.973876953125,206.0,29242.927734375,-0.0,2698.3857421875,1.0,281.9642639160156,283.91650390625,290.4658508300781,292.48358154296875,293.1499938964844,293.1499938964844,281.8500061035156,35955.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299946188926697,1.0,0.0,0.0,3.650573968887329,3.6505980491638175,8.892330924936687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4841.80712890625,0.0,1533.476318359375,1895.4371337890625,0.0,2748.395751953125,0.905339777469635,1.0,0.0,3.0,1.0,0.0
12070680,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7592019438743591,0.32948899269104,0.3011677265167236,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8644992113113403,0.4931658208370209,0.4710235297679901,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9673349261283876,0.6789073348045349,0.4760003387928009,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7520309686660767,0.3200416564941406,0.3080235123634338,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.6614338159561157,0.2161589711904525,0.9964169859886168,284.83966064453125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1727905273437,284.8362731933594,1.0,0.60786372423172,1.0,1.0,0.0,1.0,-3.065042734146118,3.065035104751587,7.550179816462332e-06,2.366122245788574,0.8977808356285095,0.8977808356285095,0.0,202.63720703125,209.0,29328.984375,-0.0,2705.333984375,1.0,281.8810119628906,283.8093566894531,290.4780578613281,292.4520263671875,293.1499938964844,293.1499938964844,282.1499938964844,36086.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382343053817749,1.0,0.0,0.0,3.647954225540161,3.6479783058166495,8.879572988007567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4492.62841796875,0.0,1531.5391845703125,1895.4371337890625,0.0,2825.222900390625,0.9048550724983216,1.0,0.0,3.0,1.0,0.0
12070740,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7568442821502686,0.3287089169025421,0.3004694283008575,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8618634939193726,0.4921361207962036,0.4700692892074585,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9649735689163208,0.6788846254348755,0.4759442210197449,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7500624060630798,0.3196721971035003,0.3077221810817718,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6596529483795166,0.2159362435340881,0.9957424998283386,284.91339111328125,284.95001220703125,294.2629089355469,287.4062194824219,294.2633972167969,297.1673583984375,284.9288635253906,1.0,0.6085342168807983,1.0,1.0,0.0,1.0,-3.0618155002593994,3.061807870864868,7.5343305070418864e-06,2.3636484146118164,0.8980888724327087,0.8980888724327087,0.0,204.5394592285156,209.0,28731.31640625,-0.0,2708.943603515625,1.0,282.06512451171875,283.9114990234375,290.3595886230469,292.15313720703125,293.1499938964844,293.1499938964844,282.1499938964844,36089.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284792304039001,1.0,0.0,0.0,3.64565372467041,3.6456778049468994,8.868376539794554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4530.8251953125,0.0,1529.0081787109375,1895.4371337890625,0.0,2734.29296875,0.9044026732444764,1.0,0.0,3.0,1.0,0.0
12070800,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7553185224533081,0.3285799026489258,0.3001421093940735,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8600582480430603,0.4917471408843994,0.4694842398166656,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9635698199272156,0.6798142194747925,0.476333349943161,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7487795352935791,0.3197315335273742,0.3076461851596832,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6584987640380859,0.2160161435604095,0.9957236647605896,285.0155944824219,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1684875488281,285.0184326171875,1.0,0.6092703342437744,1.0,1.0,0.0,1.0,-3.0610642433166504,3.061056613922119,7.530437869718298e-06,2.362986326217652,0.8996414542198181,0.8996414542198181,0.0,205.96780395507807,212.0,28572.080078125,-0.0,2714.93603515625,1.0,282.1484069824219,284.01446533203125,290.3277282714844,292.1603698730469,293.1499938964844,293.1499938964844,282.45001220703125,35968.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194877505302429,1.0,0.0,0.0,3.647212028503418,3.647235870361328,8.875958883436397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4361.57470703125,0.0,1529.830810546875,1895.4371337890625,0.0,2650.823974609375,0.9046553373336792,1.0,0.0,3.0,1.0,0.0
12070860,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7543591856956482,0.3285730481147766,0.3001113831996918,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8588197827339172,0.4915028214454651,0.4692185223102569,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.9627989530563354,0.6808786392211914,0.477035254240036,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7479801774024963,0.3198939561843872,0.3077887296676636,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.6578106880187988,0.2161780595779419,0.9964656829833984,285.1272277832031,284.95001220703125,294.2369384765625,287.3883972167969,294.2374267578125,297.1708068847656,285.14385986328125,1.0,0.6101322174072266,1.0,1.0,0.0,1.0,-3.062612771987915,3.062605381011963,7.5380712587502785e-06,2.364186763763428,0.9017885327339172,0.9017885327339172,0.0,207.13333129882807,212.0,27977.26171875,-0.0,2724.069580078125,1.0,282.3597106933594,284.1525573730469,290.2627868652344,291.95770263671875,293.1499938964844,293.1499938964844,282.45001220703125,35885.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043617010116577,1.0,0.0,0.0,3.649538278579712,3.649562120437622,8.887285503078601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4440.810546875,0.0,1531.7955322265625,1895.4371337890625,0.0,2511.369873046875,0.9051456451416016,1.0,0.0,3.0,1.0,0.0
12070920,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7537821531295776,0.3288986980915069,0.3003069758415222,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.8579661250114441,0.4916154742240906,0.4692113995552063,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9624635577201844,0.6824260950088501,0.4779897034168243,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.7475025057792664,0.3202922642230987,0.3080987930297851,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.657426118850708,0.2165064662694931,0.997756838798523,285.2364501953125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.17633056640625,285.239501953125,1.0,0.6111283898353577,1.0,1.0,0.0,1.0,-3.0659072399139404,3.065899610519409,7.554261173936538e-06,2.3667147159576416,0.90489000082016,0.90489000082016,0.0,208.14373779296875,215.0,27847.755859375,-0.0,2735.8447265625,1.0,282.44732666015625,284.26129150390625,290.28143310546875,292.03729248046875,293.1499938964844,293.1499938964844,282.1499938964844,35727.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951642870903015,1.0,0.0,0.0,3.655869245529175,3.655893087387085,8.918145795178134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4798.740234375,0.0,1537.665771484375,1895.4371337890625,0.0,2427.298095703125,0.9064337015151978,1.0,0.0,3.0,1.0,0.0
12070980,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.7531806826591492,0.3289108574390411,0.3005427122116089,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.8570891618728638,0.4914453327655792,0.4692735970020294,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.9620585441589355,0.6834497451782227,0.4789609909057617,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.747008204460144,0.3205057680606842,0.3084600567817688,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6570349931716919,0.2167128473520279,0.999256432056427,285.15625,284.95001220703125,294.2110290527344,287.37060546875,294.2115173339844,297.1787414550781,285.14019775390625,1.0,0.6122193336486816,1.0,1.0,0.0,1.0,-3.069674015045166,3.0696663856506348,7.573051789222518e-06,2.369713306427002,0.905650556087494,0.905650556087494,0.0,209.25474548339844,215.0,28394.72265625,-0.0,2749.096923828125,1.0,282.2632751464844,284.15411376953125,290.418212890625,292.3629150390625,293.1499938964844,293.1499938964844,282.1499938964844,35709.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069705963134766,1.0,0.0,0.0,3.661991596221924,3.662015676498413,8.94804088602541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4758.279296875,0.0,1544.373291015625,1895.4371337890625,0.0,2535.32421875,0.9077315330505372,1.0,0.0,3.0,1.0,0.0
12071040,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7514541149139404,0.3281005024909973,0.3002281188964844,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8550951480865479,0.4904556274414062,0.4687772095203399,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9602434039115906,0.6832404732704163,0.4792594611644745,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7455624341964722,0.3201424777507782,0.3084479868412018,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6557446122169495,0.2164890021085739,0.999527394771576,285.04656982421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.17266845703125,285.0430908203125,1.0,0.6131628155708313,1.0,1.0,0.0,1.0,-3.069380760192871,3.06937313079834,7.572038157377392e-06,2.369668483734131,0.905104637145996,0.905104637145996,0.0,211.0476837158203,218.0,28489.4921875,-0.0,2757.895263671875,1.0,282.18048095703125,284.0456237792969,290.4481201171875,292.3605041503906,293.1499938964844,293.1499938964844,281.8500061035156,35819.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185926675796509,1.0,0.0,0.0,3.664483070373535,3.664507150650024,8.960221293818904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4945.8310546875,0.0,1547.988525390625,1895.4371337890625,0.0,2642.535888671875,0.9083739519119264,1.0,0.0,3.0,1.0,0.0
12071100,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7489799857139587,0.3270058035850525,0.2994818091392517,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8523584008216858,0.4891465902328491,0.4678102135658264,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9574847221374512,0.6826522946357727,0.4790762662887573,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7434548735618591,0.3195163607597351,0.3080869317054748,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.6537911891937256,0.2160314619541168,0.99848073720932,284.92547607421875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1640625,284.9080810546875,1.0,0.6138797998428345,1.0,1.0,0.0,1.0,-3.06541395187378,3.065406322479248,7.552716851932928e-06,2.366705656051636,0.903882384300232,0.903882384300232,0.0,213.2303466796875,218.0,29013.1484375,-0.0,2761.454833984375,1.0,281.96844482421875,283.8998107910156,290.49639892578125,292.55181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35899.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357046246528625,1.0,0.0,0.0,3.6661980152130127,3.666222095489502,8.968609677140194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4842.34716796875,0.0,1550.5115966796875,1895.4371337890625,0.0,2801.61083984375,0.9087834358215332,1.0,0.0,3.0,1.0,0.0
12071160,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.7459534406661987,0.3254254758358001,0.2983693182468414,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8490714430809021,0.4873124063014984,0.4664250314235687,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9539745450019836,0.681348443031311,0.4784781038761139,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7408426403999329,0.3184884190559387,0.3074053525924682,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.6513174176216125,0.2152393162250518,0.9961681365966796,284.8060913085937,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1513977050781,284.8023376464844,1.0,0.6143320202827454,1.0,1.0,0.0,1.0,-3.058100700378418,3.0580930709838867,7.517019184888339e-06,2.3611843585968018,0.9016367793083192,0.9016367793083192,0.0,215.6866607666016,206.0,29054.4140625,-0.0,2759.805908203125,1.0,281.8807678222656,283.78326416015625,290.4544982910156,292.4461975097656,293.1499938964844,293.1499938964844,281.54998779296875,36061.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458056449890137,1.0,0.0,0.0,3.663818836212158,3.663842916488648,8.956973260865198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5005.17431640625,0.0,1549.0587158203125,1895.4371337890625,0.0,2896.002197265625,0.908378005027771,1.0,0.0,3.0,1.0,0.0
12071220,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.7446153163909912,0.3238091766834259,0.296970009803772,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.8477941155433655,0.485394686460495,0.4646965563297272,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.95300030708313,0.6800009608268738,0.4775978624820709,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.7398694753646851,0.3173586130142212,0.3064136207103729,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.6502941846847534,0.2143249064683914,0.9924405217170716,284.6828918457031,284.95001220703125,294.1596069335937,287.3348693847656,294.1600952148437,297.1391296386719,284.6651916503906,1.0,0.6126919984817505,1.0,1.0,0.0,1.0,-3.047613859176636,3.047606468200684,7.4657473305705935e-06,2.3531694412231445,0.8987758755683899,0.8987758755683899,0.0,215.5673370361328,206.0,29519.09765625,-0.0,2738.506103515625,1.0,281.6689147949219,283.6366271972656,290.4593200683594,292.57147216796875,293.1499938964844,293.1499938964844,281.54998779296875,36177.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585962653160095,1.0,0.0,0.0,3.6601173877716064,3.660141468048096,8.938883979681123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4885.115234375,0.0,1545.7840576171875,1895.4371337890625,0.0,3015.84033203125,0.9076040983200072,1.0,0.0,3.0,1.0,0.0
12071280,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.7440527081489563,0.3218809366226196,0.2953305542469024,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.847463071346283,0.4831249117851257,0.4626757800579071,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618591308594,0.9532448053359984,0.6781316995620728,0.4764375686645508,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633239746094,0.7396584153175354,0.3159596621990204,0.3051739931106567,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.6499226093292236,0.2131842076778412,0.987627387046814,284.5625,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12506103515625,284.55841064453125,1.0,0.6101519465446472,1.0,1.0,0.0,1.0,-3.03454852104187,3.034541130065918,7.402088158414699e-06,2.343172550201416,0.8948323726654053,0.8948323726654053,0.0,214.0802764892578,194.0,29504.75390625,-0.0,2705.209228515625,1.0,281.5818786621094,283.5204467773437,290.3990478515625,292.42987060546875,293.1499938964844,293.1499938964844,281.8500061035156,36371.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639268279075623,1.0,0.0,0.0,3.6517295837402335,3.651753664016724,8.897960697140661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4501.71533203125,0.0,1537.878173828125,1895.4371337890625,0.0,3065.837890625,0.9058790802955629,1.0,0.0,3.0,1.0,0.0
12071340,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.7442232370376587,0.3202635943889618,0.2936256527900696,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63092041015625,0.8479804396629333,0.4811252057552337,0.4605469107627868,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.9545745253562928,0.6766529083251953,0.4751713573932647,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.7401347160339355,0.3147154748439789,0.3038181662559509,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.6501446962356567,0.2121289670467376,0.9822235703468324,284.63037109375,284.969970703125,294.1339111328125,287.31689453125,294.1343688964844,297.1139831542969,284.6456604003906,1.0,0.6068965792655945,1.0,1.0,0.0,1.0,-3.020289182662964,3.020281791687012,7.3326627898495644e-06,2.3321518898010254,0.892900824546814,0.892900824546814,0.0,211.523681640625,194.0,28815.638671875,-0.0,2664.34765625,1.0,281.7655029296875,283.6192932128906,290.243408203125,292.0658874511719,293.1499938964844,293.1499938964844,281.8500061035156,36435.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493767380714417,1.0,0.0,0.0,3.642565965652466,3.642590045928955,8.853360213834094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4525.6376953125,0.0,1528.1683349609375,1895.4371337890625,0.0,2929.433349609375,0.9039381146430968,1.0,0.0,3.0,1.0,0.0
12071400,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7460237145423889,0.3194468021392822,0.2924327850341797,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.8502174615859985,0.4799146950244903,0.4589281678199768,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.9580801725387572,0.6763449311256409,0.4744859635829925,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.7420549988746643,0.3140108287334442,0.3027768731117248,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.6516934037208557,0.2114621847867965,0.9777483940124512,284.729248046875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1094055175781,284.7318115234375,1.0,0.603304922580719,1.0,1.0,0.0,1.0,-3.009443759918213,3.0094363689422607,7.279874353116611e-06,2.3236825466156006,0.8921103477478027,0.8921103477478027,0.0,207.58346557617188,182.0,28573.703125,-0.0,2623.257080078125,1.0,281.84869384765625,283.7205505371094,290.1957397460937,292.0398254394531,293.1499938964844,293.1499938964844,282.1499938964844,36363.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352074027061462,1.0,0.0,0.0,3.6364340782165527,3.636457920074463,8.823577672956162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4347.08154296875,0.0,1520.8367919921875,1895.4371337890625,0.0,2796.972412109375,0.9025084972381592,1.0,0.0,3.0,1.0,0.0
12071460,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7490943670272827,0.3188952803611755,0.2916365563869476,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8538112640380859,0.4789949655532837,0.4577342569828033,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9631307125091552,0.6763782501220703,0.4742402732372284,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.7451377511024475,0.3135328888893127,0.3020309805870056,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.6543458104133606,0.2109884470701217,0.9743128418922424,284.8371276855469,285.0020446777344,294.1080322265625,287.2988586425781,294.1085205078125,297.10748291015625,284.8539123535156,1.0,0.5995610952377319,1.0,1.0,0.0,1.0,-3.0017249584198,3.0017178058624268,7.242554147524061e-06,2.31771206855774,0.8917793035507202,0.8917793035507202,0.0,202.72813415527344,182.0,27907.96484375,-0.0,2583.6728515625,1.0,282.05926513671875,283.8570251464844,290.1282043457031,291.82275390625,293.1499938964844,293.1499938964844,282.1499938964844,36324.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153803944587708,1.0,0.0,0.0,3.630269289016724,3.630293130874634,8.793685992714018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4420.91650390625,0.0,1513.741943359375,1895.4371337890625,0.0,2612.826416015625,0.901134192943573,1.0,0.0,3.0,1.0,0.0
12071520,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7532859444618225,0.3188043236732483,0.2911716103553772,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8586136698722839,0.4785675406455993,0.4569142460823059,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.969347357749939,0.6770852208137512,0.4743688702583313,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7492659687995911,0.3134188652038574,0.3015555739402771,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6580051779747009,0.2108076065778732,0.9718878269195556,284.94561767578125,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1094665527344,284.9486083984375,1.0,0.5957808494567871,1.0,1.0,0.0,1.0,-2.9968414306640625,2.996834278106689,7.218935024866369e-06,2.313910484313965,0.892318069934845,0.892318069934845,0.0,197.2069549560547,170.0,27711.68359375,-0.0,2546.20947265625,1.0,282.1473693847656,283.9664306640625,290.14996337890625,291.8975524902344,293.1499938964844,293.1499938964844,282.45001220703125,36198.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021411895751953,1.0,0.0,0.0,3.6276214122772217,3.627645254135132,8.780862685853208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4272.6943359375,0.0,1509.8902587890625,1895.4371337890625,0.0,2491.017578125,0.900436520576477,1.0,0.0,3.0,1.0,0.0
12071580,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7582224607467651,0.3187299370765686,0.2908666729927063,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8642396926879883,0.4781919419765472,0.4562949538230896,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9760682582855223,0.6777632832527161,0.4746583700180053,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7541256546974182,0.3133725821971893,0.3012442886829376,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6623855233192444,0.2107140123844146,0.9701743721961976,285.0560607910156,285.0343933105469,294.0819396972656,287.2807006835937,294.0824279785156,297.1120910644531,285.0730285644531,1.0,0.5920058488845825,1.0,1.0,0.0,1.0,-2.993643283843994,2.993635892868042,7.203644599940162e-06,2.311487913131714,0.8932562470436096,0.8932562470436096,0.0,191.3824920654297,170.0,27086.693359375,-0.0,2510.45751953125,1.0,282.3584899902344,284.1043701171875,290.1223449707031,291.74322509765625,293.1499938964844,293.1499938964844,282.45001220703125,36124.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857702374458313,1.0,0.0,0.0,3.6254494190216064,3.6254732608795166,8.770351200837467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4356.8701171875,0.0,1506.95068359375,1895.4371337890625,0.0,2342.099365234375,0.8999249339103699,1.0,0.0,3.0,1.0,0.0
12071640,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7639593482017517,0.3189610838890075,0.2907302379608154,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.870738685131073,0.4781467020511627,0.4558795094490051,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.9831785559654236,0.6788873076438904,0.4751298129558563,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.7597630023956299,0.3135736286640167,0.3010915517807007,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.6675159931182861,0.2108253389596939,0.9691211581230164,285.1658020019531,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1173400878906,285.1688537597656,1.0,0.5882774591445923,1.0,1.0,0.0,1.0,-2.99209213256836,2.9920849800109863,7.196211754489923e-06,2.310303211212158,0.8950574398040771,0.8950574398040771,0.0,185.30113220214844,158.0,26920.296875,-0.0,2476.528076171875,1.0,282.4469909667969,284.214111328125,290.1638488769531,291.85137939453125,293.1499938964844,293.1499938964844,282.75,35974.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776854932308197,1.0,0.0,0.0,3.627157926559448,3.6271817684173584,8.778619076110772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4219.46728515625,0.0,1507.713134765625,1895.4371337890625,0.0,2261.948974609375,0.9001809358596802,1.0,0.0,3.0,1.0,0.0
12071700,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.770258903503418,0.3191163837909698,0.2906555533409118,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.8778617978096008,0.47805055975914,0.4555532932281494,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.9902604222297668,0.6798482537269592,0.4756474792957306,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.7659779787063599,0.3137619495391845,0.3010222613811493,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.6732017397880554,0.2109573036432266,0.9684885740280152,285.2764892578125,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1220397949219,285.2934875488281,1.0,0.5845959186553955,1.0,1.0,0.0,1.0,-2.991389036178589,2.991381883621216,7.193013061623788e-06,2.3098390102386475,0.8972471356391907,0.8972471356391907,0.0,179.16944885253906,158.0,26318.505859375,-0.0,2443.9365234375,1.0,282.65826416015625,284.3516540527344,290.1411437988281,291.7120666503906,293.1499938964844,293.1499938964844,282.75,35883.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645362019538879,1.0,0.0,0.0,3.629617214202881,3.629641056060791,8.790527772362111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4304.3603515625,0.0,1509.739990234375,1895.4371337890625,0.0,2152.4765625,0.9006900191307068,1.0,0.0,3.0,1.0,0.0
12071760,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.7772825360298157,0.3195168375968933,0.2906864881515503,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8857687711715698,0.4782146513462066,0.4553555250167846,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.9973387718200684,0.6811715960502625,0.4762754440307617,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861999511719,0.7729105949401855,0.3141394555568695,0.3010524213314056,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.6795517802238464,0.2112422734498977,0.9682821035385132,285.3868408203125,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.12872314453125,285.3897705078125,1.0,0.5809776782989502,1.0,1.0,0.0,1.0,-2.9917263984680176,2.9917192459106445,7.19472245691577e-06,2.3101367950439453,0.900298535823822,0.900298535823822,0.0,172.93740844726562,146.0,26169.47265625,-0.0,2412.76025390625,1.0,282.7474975585937,284.4613647460937,290.1799011230469,291.8225402832031,293.1499938964844,293.1499938964844,283.04998779296875,35723.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590304613113403,1.0,0.0,0.0,3.636042594909668,3.636066198348999,8.821677965897834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.9970703125,0.0,1515.6356201171875,1895.4371337890625,0.0,2104.073974609375,0.9019948840141296,1.0,0.0,3.0,1.0,0.0
12071820,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.7828201651573181,0.3197866380214691,0.2908051908016205,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.8919296860694885,0.4782657325267792,0.4552668631076813,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.9990000128746032,0.6825588345527649,0.4719177186489105,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.7784011363983154,0.3144437968730926,0.3011902570724487,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48681640625,0.684590756893158,0.2114882469177246,0.9686197638511658,285.4955139160156,285.1005249023437,294.0285949707031,287.2440795898437,294.02911376953125,297.1344909667969,285.5118103027344,1.0,0.5769972801208496,1.0,1.0,0.0,1.0,-2.98412823677063,2.984121084213257,7.159954748203745e-06,2.305015563964844,0.9037032127380372,0.9037032127380372,0.0,168.12396240234375,146.0,25535.533203125,-0.0,2376.713623046875,1.0,282.95867919921875,284.5958251953125,290.1507263183594,291.679931640625,293.1499938964844,293.1499938964844,283.04998779296875,35627.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749220073223114,1.0,0.0,0.0,3.643317937850952,3.6433417797088623,8.857016382535221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4251.90478515625,0.0,1522.96728515625,1895.4371337890625,0.0,2018.7076416015625,0.9035750031471252,1.0,0.0,3.0,1.0,0.0
12071880,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.7891174554824829,0.320252925157547,0.2909605205059051,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8989364504814148,0.4785205423831939,0.4552282094955444,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.9990000128746032,0.6859317421913147,0.4612502157688141,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.7846397757530212,0.314878910779953,0.3013487458229065,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.6902910470962524,0.2118332087993621,0.969013810157776,285.5956726074219,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1466064453125,285.59844970703125,1.0,0.572751522064209,1.0,1.0,0.0,1.0,-2.974924802780152,2.9749178886413574,7.11479378878721e-06,2.297446250915528,0.907817542552948,0.907817542552948,0.0,162.8572235107422,134.0,25317.7578125,-0.0,2331.058349609375,1.0,283.046875,284.697021484375,290.1814270019531,291.77960205078125,293.1499938964844,293.1499938964844,282.75,35477.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452639937400818,1.0,0.0,0.0,3.654290199279785,3.6543140411376953,8.910444080356683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4586.65966796875,0.0,1534.0335693359375,1895.4371337890625,0.0,1984.6202392578125,0.9059038758277892,1.0,0.0,3.0,1.0,0.0
