time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.795364260673523,0.3203640282154083,0.2911002337932586,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.9059403538703918,0.4784274697303772,0.4551797807216644,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.9990000128746032,0.6892631649971008,0.4509901106357574,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.7908534407615662,0.315073162317276,0.3015050590038299,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.695972740650177,0.2120356857776641,0.969527006149292,285.507568359375,285.1345520019531,294.00115966796875,287.2255859375,294.001708984375,297.1585998535156,285.4898986816406,1.0,0.5682839751243591,1.0,1.0,0.0,1.0,-2.963688373565674,2.963681221008301,7.061667929519899e-06,2.2889938354492188,0.9094433188438416,0.9094433188438416,0.0,157.83853149414062,134.0,25759.45703125,-0.0,2285.39013671875,1.0,282.8627319335937,284.5814819335937,290.3218688964844,292.1086120605469,293.1499938964844,293.1499938964844,282.75,35472.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762195348739624,1.0,0.0,0.0,3.664771318435669,3.664795398712158,8.961631010606652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4546.48388671875,0.0,1545.7003173828125,1895.4371337890625,0.0,2131.855712890625,0.9081857204437256,1.0,0.0,3.0,1.0,0.0
12072000,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.8008858561515808,0.3196445405483246,0.2906455099582672,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3864440917969,0.9127030968666076,0.4774884879589081,0.4545073211193084,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.9990000128746032,0.6919674873352051,0.4412958920001983,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.7965193390846252,0.3146611750125885,0.3012241423130035,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.7011376619338989,0.2118127197027206,0.9686636328697203,285.3866271972656,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1649169921875,285.382080078125,1.0,0.563498318195343,1.0,1.0,0.0,1.0,-2.949312448501587,2.949305534362793,6.9936404543113895e-06,2.278027296066284,0.9095322489738464,0.9095322489738464,0.0,153.04190063476562,122.0,25748.642578125,-0.0,2235.781005859375,1.0,282.77984619140625,284.4640808105469,290.3445129394531,292.09881591796875,293.1499938964844,293.1499938964844,282.45001220703125,35601.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777408361434937,1.0,0.0,0.0,3.6712276935577393,3.671252012252808,8.993235383059073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4715.068359375,0.0,1553.916015625,1895.4371337890625,0.0,2269.880126953125,0.9097267985343932,1.0,0.0,3.0,1.0,0.0
12072060,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8059548735618591,0.3186402022838592,0.2897416055202484,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.9193300604820251,0.4762136936187744,0.4533297121524811,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.9990000128746032,0.694542646408081,0.4318864643573761,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.8018190264701843,0.3139659464359283,0.3005573749542236,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.7059217691421509,0.211365133523941,0.9664522409439088,285.25665283203125,285.1693725585937,293.9730834960937,287.2069396972656,293.9736328125,297.16949462890625,285.2374267578125,1.0,0.5583764910697937,1.0,1.0,0.0,1.0,-2.932044982910156,2.9320380687713623,6.912195203767624e-06,2.2647807598114014,0.908791482448578,0.908791482448578,0.0,148.3458251953125,122.0,26168.66015625,-0.0,2182.11474609375,1.0,282.56744384765625,284.3095703125,290.38287353515625,292.2748107910156,293.1499938964844,293.1499938964844,282.45001220703125,35705.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976052761077881,1.0,0.0,0.0,3.676411628723145,3.676435947418213,9.018651212500116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4609.611328125,0.0,1560.5299072265625,1895.4371337890625,0.0,2449.55126953125,0.9109299778938292,1.0,0.0,3.0,1.0,0.0
12072120,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8105877637863159,0.3171663582324981,0.2884685695171356,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9257816076278688,0.4744147658348083,0.4517162144184112,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.9990000128746032,0.6966114044189453,0.4226671457290649,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.8068203330039978,0.3128586709499359,0.2995453476905823,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7103630304336548,0.210596814751625,0.9629788398742676,285.12762451171875,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1692810058594,285.1226806640625,1.0,0.5529145002365112,1.0,1.0,0.0,1.0,-2.9121077060699463,2.9121010303497314,6.81873689245549e-06,2.2494800090789795,0.9068267345428468,0.9068267345428468,0.0,143.7164764404297,125.0,26109.302734375,-0.0,2124.810791015625,1.0,282.480712890625,284.1860656738281,290.32684326171875,292.1507263183594,293.1499938964844,293.1499938964844,282.1499938964844,35892.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089850544929504,1.0,0.0,0.0,3.677032470703125,3.677056789398194,9.02169688288268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4752.70849609375,0.0,1562.6395263671875,1895.4371337890625,0.0,2553.849609375,0.9112116098403932,1.0,0.0,3.0,1.0,0.0
12072180,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8127465844154358,0.3156816661357879,0.2870827615261078,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.929044246673584,0.4725505113601684,0.4499304592609405,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.6985134482383728,0.4172129333019256,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8092780113220215,0.3116556704044342,0.2983826696872711,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7124744653701782,0.2097285836935043,0.958936095237732,284.9974060058594,285.20513916015625,293.9442443847656,287.1881408691406,293.94482421875,297.1684265136719,284.9781494140625,1.0,0.5492589473724365,1.0,1.0,0.0,1.0,-2.895470380783081,2.895463705062866,6.740795470250305e-06,2.2365169525146484,0.9041085839271544,0.9041085839271544,0.0,140.82481384277344,125.0,26516.103515625,-0.0,2082.3486328125,1.0,282.2676696777344,284.03228759765625,290.3222351074219,292.2593688964844,293.1499938964844,293.1499938964844,282.1499938964844,36035.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222486972808838,1.0,0.0,0.0,3.675783157348633,3.675807476043701,9.015567457026918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4632.28564453125,0.0,1562.3140869140625,1895.4371337890625,0.0,2676.414306640625,0.9110049605369568,1.0,0.0,3.0,1.0,0.0
12072240,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.813257098197937,0.313886821269989,0.2855526208877563,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9300886988639832,0.4703407287597656,0.4479528367519378,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.6994378566741943,0.4141826331615448,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8100392818450928,0.3101758658885956,0.2970605790615082,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7130504846572876,0.2086323499679565,0.9542824625968932,284.8719177246094,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1614990234375,284.867431640625,1.0,0.546262264251709,1.0,1.0,0.0,1.0,-2.8804280757904053,2.8804214000701904,6.671001756330952e-06,2.224925994873047,0.9002254009246826,0.9002254009246826,0.0,139.01516723632812,128.0,26476.013671875,-0.0,2048.283935546875,1.0,282.1810913085937,283.9132385253906,290.2527770996094,292.10516357421875,293.1499938964844,293.1499938964844,281.8500061035156,36255.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272510766983032,1.0,0.0,0.0,3.669402599334717,3.669426679611206,8.984295050140645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4774.828125,0.0,1556.7861328125,1895.4371337890625,0.0,2722.87109375,0.909745454788208,1.0,0.0,3.0,1.0,0.0
12072300,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.8127375245094299,0.3121528923511505,0.2839746177196502,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.9297095537185668,0.468163251876831,0.4458931684494018,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.9990000128746032,0.6998763680458069,0.4127101302146911,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.8097206354141235,0.3086824715137481,0.2956512570381164,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.7126275897026062,0.207487553358078,0.949197232723236,284.7466735839844,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.15301513671875,284.7275085449219,1.0,0.5438162088394165,1.0,1.0,0.0,1.0,-2.8664767742156982,2.8664703369140625,6.606563601962989e-06,2.2141616344451904,0.8956350684165955,0.8956350684165955,0.0,137.88722229003906,128.0,26889.05078125,-0.0,2019.6668701171875,1.0,281.96856689453125,283.7643737792969,290.25115966796875,292.2088623046875,293.1499938964844,293.1499938964844,281.8500061035156,36424.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353657126426697,1.0,0.0,0.0,3.660766363143921,3.66079044342041,8.94205413715099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4655.29345703125,0.0,1548.3631591796875,1895.4371337890625,0.0,2798.449462890625,0.9079047441482544,1.0,0.0,3.0,1.0,0.0
12072360,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62371826171875,0.8112350702285767,0.3101546764373779,0.282288908958435,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.9280187487602234,0.4657050967216491,0.4437011480331421,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.9990000128746032,0.6994282007217407,0.4126043319702148,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6237487792969,0.8084093928337097,0.3069760501384735,0.2941339313983917,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.625244140625,0.7112812399864197,0.2061587870121002,0.9436287879943848,284.6229858398437,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1397399902344,284.6188049316406,1.0,0.5417993068695068,1.0,1.0,0.0,1.0,-2.853172063827514,2.853165626525879,6.545480573549867e-06,2.2039310932159424,0.8898615837097168,0.8898615837097168,0.0,137.3419952392578,131.0,26849.919921875,-0.0,1995.1846923828125,1.0,281.8809509277344,283.64776611328125,290.1935119628906,292.06268310546875,293.1499938964844,293.1499938964844,282.1499938964844,36674.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368381261825562,1.0,0.0,0.0,3.646475076675415,3.646499156951904,8.872373200574657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4292.17041015625,0.0,1534.2886962890625,1895.4371337890625,0.0,2812.188720703125,0.9048901796340942,1.0,0.0,3.0,1.0,0.0
12072420,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.8091191649436951,0.3084535300731659,0.2806026339530945,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.925510823726654,0.463528573513031,0.4414919018745422,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.9990000128746032,0.6989166140556335,0.4134106040000915,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.8064500093460083,0.3054417669773102,0.29258793592453,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.683837890625,0.7093044519424438,0.2049139440059662,0.937816083431244,284.69195556640625,285.2799377441406,293.8839111328125,287.1500244140625,293.8845520019531,297.1281433105469,284.708740234375,1.0,0.5401277542114258,1.0,1.0,0.0,1.0,-2.840610980987549,2.840604543685913,6.488001417892519e-06,2.1942403316497803,0.8862535357475281,0.8862535357475281,0.0,137.19461059570312,131.0,26180.892578125,-0.0,1974.0357666015625,1.0,282.06475830078125,283.75048828125,290.0384216308594,291.6998291015625,293.1499938964844,293.1499938964844,282.1499938964844,36770.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818548321723938,1.0,0.0,0.0,3.6307601928710938,3.630784034729004,8.796064321359154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4312.77197265625,0.0,1517.6021728515625,1895.4371337890625,0.0,2642.12548828125,0.9015288352966307,1.0,0.0,3.0,1.0,0.0
12072480,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.8076347708702087,0.307500809431076,0.2794508635997772,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.9236612319946288,0.4621187746524811,0.4398426413536072,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.9990000128746032,0.699140727519989,0.4139879941940307,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8049665093421936,0.3044432997703552,0.2914183735847473,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.7077249884605408,0.2040414810180664,0.9331511855125428,284.7964172363281,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1244201660156,284.7994689941406,1.0,0.5388464331626892,1.0,1.0,0.0,1.0,-2.830919027328491,2.8309125900268555,6.443747679441003e-06,2.186728239059448,0.8838446140289307,0.8838446140289307,0.0,137.06289672851562,134.0,25952.5078125,-0.0,1957.7435302734373,1.0,282.1482849121094,283.8560485839844,289.994384765625,291.676513671875,293.1499938964844,293.1499938964844,282.45001220703125,36718.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801167905330658,1.0,0.0,0.0,3.6180124282836914,3.6180362701416016,8.734406833355024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4147.2919921875,0.0,1503.1968994140625,1895.4371337890625,0.0,2482.10791015625,0.8986218571662903,1.0,0.0,3.0,1.0,0.0
12072540,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8065873980522156,0.3067713975906372,0.2786934673786163,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.922271490097046,0.4609787762165069,0.438640683889389,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.699574887752533,0.414459228515625,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8038626909255981,0.303666740655899,0.2905819416046142,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7065120935440063,0.2033509016036987,0.929661750793457,284.90460205078125,285.3192443847656,293.85223388671875,287.13067626953125,293.8528747558594,297.1231689453125,284.9229431152344,1.0,0.5379456877708435,1.0,1.0,0.0,1.0,-2.823927402496338,2.823920965194702,6.41199721940211e-06,2.1813454627990723,0.8818187117576599,0.8818187117576599,0.0,136.99285888671875,134.0,25304.064453125,-0.0,1946.1697998046875,1.0,282.35772705078125,283.9944763183594,289.9302062988281,291.46490478515625,293.1499938964844,293.1499938964844,282.45001220703125,36696.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785780429840088,1.0,0.0,0.0,3.604704856872559,3.6047286987304688,8.67027210915694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4214.89013671875,0.0,1488.503173828125,1895.4371337890625,0.0,2277.3828125,0.8956870436668396,1.0,0.0,3.0,1.0,0.0
12072600,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8058785200119019,0.306456595659256,0.2782523036003113,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9212360978126526,0.4602979123592376,0.4378123581409454,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.7005587220191956,0.4148759841918945,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8030669093132019,0.3032392859458923,0.290033608675003,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7056176662445068,0.2029364705085754,0.9272512197494508,285.0190734863281,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.12677001953125,285.0225830078125,1.0,0.5373998284339905,1.0,1.0,0.0,1.0,-2.81934118270874,2.8193347454071045,6.391212082235143e-06,2.177814245223999,0.8807276487350464,0.8807276487350464,0.0,136.99111938476562,137.0,25112.46875,-0.0,1938.8189697265625,1.0,282.4467468261719,284.1090393066406,289.95684814453125,291.5433044433594,293.1499938964844,293.1499938964844,282.75,36578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631494998931885,1.0,0.0,0.0,3.594916820526123,3.594940423965454,8.623250096206903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4080.307373046875,0.0,1477.0052490234375,1895.4371337890625,0.0,2140.253662109375,0.8934028148651123,1.0,0.0,3.0,1.0,0.0
12072660,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.8051859140396118,0.306140273809433,0.2779640555381775,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.92019784450531,0.4596563577651977,0.4371862411499023,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.9990000128746032,0.7015323638916016,0.4154908657073974,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8023066520690918,0.3028742969036102,0.2896611094474792,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7048057317733765,0.2026016414165496,0.9255946278572084,285.12957763671875,285.3599853515625,293.8193664550781,287.111083984375,293.8200378417969,297.1303100585937,285.1480407714844,1.0,0.5371696352958679,1.0,1.0,0.0,1.0,-2.816540002822876,2.81653380393982,6.3786319515202194e-06,2.1757020950317383,0.879946231842041,0.879946231842041,0.0,137.1391143798828,137.0,24501.67578125,-0.0,1935.054931640625,1.0,282.6563415527344,284.2486877441406,289.9330444335937,291.3954772949219,293.1499938964844,293.1499938964844,282.75,36514.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450703382492065,1.0,0.0,0.0,3.5853750705718994,3.5853986740112305,8.577534913456475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4157.83349609375,0.0,1466.2335205078125,1895.4371337890625,0.0,1982.956787109375,0.891257643699646,1.0,0.0,3.0,1.0,0.0
12072720,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.8045563101768494,0.3061048686504364,0.2778352200984955,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9192017912864684,0.4593240618705749,0.436758428812027,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.9990000128746032,0.7028719186782837,0.4162494540214538,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.8016058802604675,0.3027441501617431,0.2894506454467773,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.7040889263153076,0.2024589031934738,0.9246121644973756,285.24517822265625,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1368408203125,285.248779296875,1.0,0.5372223258018494,1.0,1.0,0.0,1.0,-2.815345525741577,2.8153390884399414,6.373303222062532e-06,2.174816370010376,0.880088746547699,0.880088746547699,0.0,137.405517578125,140.0,24336.16796875,-0.0,1934.428955078125,1.0,282.74615478515625,284.363525390625,289.9791259765625,291.5068359375,293.1499938964844,293.1499938964844,283.04998779296875,36363.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349531054496765,1.0,0.0,0.0,3.579831600189209,3.579854965209961,8.551031100978435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4033.974365234375,0.0,1459.1612548828125,1895.4371337890625,0.0,1896.7513427734373,0.8898937106132507,1.0,0.0,3.0,1.0,0.0
12072780,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.8037970662117004,0.3059895634651184,0.2777677774429321,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.9180378913879396,0.4589369893074035,0.4364215433597564,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.9990000128746032,0.7040610909461975,0.4172984957695007,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.8007984161376953,0.302598625421524,0.289328008890152,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.7033160924911499,0.2023320496082306,0.9240621328353882,285.3554077148437,285.4022827148437,293.7852478027344,287.09130859375,293.78594970703125,297.1419677734375,285.3738708496094,1.0,0.5375193953514099,1.0,1.0,0.0,1.0,-2.8153107166290283,2.8153042793273926,6.373301857820479e-06,2.174860715866089,0.8805210590362549,0.8805210590362549,0.0,137.83621215820312,140.0,23749.955078125,-0.0,1936.4420166015625,1.0,282.95538330078125,284.5021057128906,289.9595031738281,291.373779296875,293.1499938964844,293.1499938964844,283.04998779296875,36276.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218199968338013,1.0,0.0,0.0,3.574922561645508,3.57494592666626,8.527595127816312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4111.203125,0.0,1453.2603759765625,1895.4371337890625,0.0,1787.022216796875,0.8887599110603333,1.0,0.0,3.0,1.0,0.0
12072840,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.8030276894569397,0.3061060607433319,0.2778030931949615,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.9168371558189392,0.4587976038455963,0.4362102150917053,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.9990000128746032,0.7055181860923767,0.4185209274291992,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.470458984375,0.7999746799468994,0.3026339113712311,0.2893056571483612,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.7025560736656189,0.2023487985134124,0.9239365458488464,285.4711608886719,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1493225097656,285.4748229980469,1.0,0.5380321741104126,1.0,1.0,0.0,1.0,-2.816387891769409,2.816381454467773,6.37829361949116e-06,2.175744771957397,0.8818761110305786,0.8818761110305786,0.0,138.3796844482422,143.0,23601.9296875,-0.0,1940.7745361328125,1.0,283.0458068847656,284.61669921875,290.0018005371094,291.486328125,293.1499938964844,293.1499938964844,283.1499938964844,36109.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158219218254089,1.0,0.0,0.0,3.5742406845092773,3.57426381111145,8.524341978954908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4130.79443359375,0.0,1451.306396484375,1895.4371337890625,0.0,1737.7835693359375,0.886466920375824,1.0,0.0,3.0,1.0,0.0
12072900,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.802088737487793,0.306052953004837,0.2778574526309967,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9154325127601624,0.4585052132606506,0.4360355138778686,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.9990000128746032,0.7066696882247925,0.4200354218482971,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.7990013957023621,0.3025774955749511,0.2893237471580505,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.7016870379447937,0.2023186385631561,0.9240395426750184,285.5234680175781,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.15399169921875,285.5301208496094,1.0,0.5387267470359802,1.0,1.0,0.0,1.0,-2.818208932876587,2.818202495574951,6.386733275576262e-06,2.1772377490997314,0.8826575875282288,0.8826575875282288,0.0,139.07435607910156,143.0,23368.91015625,-0.0,1947.0263671875,1.0,283.12554931640625,284.67950439453125,290.03533935546875,291.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,35771.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146922945976257,1.0,0.0,0.0,3.5607564449310303,3.560779571533203,8.460145863864454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4176.14697265625,0.0,1434.4627685546875,1895.4371337890625,0.0,1728.574462890625,0.8848598599433899,1.0,0.0,3.0,1.0,0.0
12072960,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.800720751285553,0.3058870136737823,0.2777934968471527,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9135528802871704,0.4581028819084167,0.435745507478714,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.9990000128746032,0.707551896572113,0.4220360219478607,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.7976487874984741,0.3024440705776214,0.2892695665359497,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.700484573841095,0.2022364139556884,0.9239526987075806,285.5645446777344,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1564636230469,285.5657043457031,1.0,0.5395427346229553,1.0,1.0,0.0,1.0,-2.820018529891968,2.820012331008911,6.3951297306630295e-06,2.178722858428955,0.883511483669281,0.883511483669281,0.0,139.97190856933594,146.0,23296.4296875,-0.0,1954.2430419921875,1.0,283.15789794921875,284.72100830078125,290.07080078125,291.5825500488281,293.1499938964844,293.1499938964844,283.1499938964844,35591.44140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179223299026489,1.0,0.0,0.0,3.556331157684326,3.556354284286499,8.439130283477425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4213.93359375,0.0,1428.4544677734375,1895.4371337890625,0.0,1754.9609375,0.8807190656661987,1.0,0.0,3.0,1.0,0.0
12073020,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.7989344000816345,0.3055289089679718,0.277600347995758,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749816894531,0.9112253785133362,0.4575037658214569,0.4353192150592804,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.9990000128746032,0.708008885383606,0.4244986176490783,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.7959163784980774,0.3021677732467651,0.2891199588775635,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.6989336013793945,0.202047511935234,0.923550546169281,285.574951171875,285.4920959472656,293.7128295898437,287.05096435546875,293.7135925292969,297.1557006835937,285.5752258300781,1.0,0.5404370427131653,1.0,1.0,0.0,1.0,-2.8215718269348145,2.8215653896331787,6.402385679393774e-06,2.180018424987793,0.8839432597160339,0.8839432597160339,0.0,141.05636596679688,146.0,23237.376953125,-0.0,1961.9544677734373,1.0,283.16314697265625,284.7341613769531,290.094970703125,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,35088.00390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242189049720764,1.0,0.0,0.0,3.533411979675293,3.5334348678588867,8.33070714634232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4222.46435546875,0.0,1400.68017578125,1895.4371337890625,0.0,1806.8726806640625,0.8776941895484924,1.0,0.0,3.0,1.0,0.0
12073080,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.796704113483429,0.3049948215484619,0.2772470116615295,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.9084520936012268,0.4567171335220337,0.4347171783447265,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.9990000128746032,0.7080303430557251,0.4274266064167022,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.7937774062156677,0.3017477095127105,0.2888408899307251,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.6969959735870361,0.2017418891191482,0.922677218914032,285.5758972167969,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.15191650390625,285.57586669921875,1.0,0.5413666367530823,1.0,1.0,0.0,1.0,-2.822558879852295,2.822552442550659,6.407076398318168e-06,2.1808767318725586,0.8841200470924377,0.8841200470924377,0.0,142.3204803466797,149.0,23192.03125,-0.0,1969.626220703125,1.0,283.1640319824219,284.73712158203125,290.09765625,291.6437683105469,293.1499938964844,293.1499938964844,283.1499938964844,34861.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307288646697998,1.0,0.0,0.0,3.5230581760406494,3.523080825805664,8.281956525024725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4221.92919921875,0.0,1388.2491455078125,1895.4371337890625,0.0,1861.179931640625,0.872166097164154,1.0,0.0,3.0,1.0,0.0
12073140,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.794141948223114,0.3043442070484161,0.2767667472362518,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.9053905010223388,0.4557993710041046,0.4339693188667297,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.9990000128746032,0.7076829671859741,0.4307091832160949,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.7913253903388977,0.3012195527553558,0.2884474992752075,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.6947462558746338,0.2013392448425293,0.921347200870514,285.5802001953125,285.5398254394531,293.6743469238281,287.0303649902344,293.67510986328125,297.1459655761719,285.5802917480469,1.0,0.5423027873039246,1.0,1.0,0.0,1.0,-2.822957992553711,2.822951555252075,6.409086381609086e-06,2.1812753677368164,0.8841912150382996,0.8841912150382996,0.0,143.7203369140625,149.0,23124.658203125,-0.0,1977.007080078125,1.0,283.1642761230469,284.7450866699219,290.0840148925781,291.6352844238281,293.1499938964844,293.1499938964844,283.1499938964844,34301.78125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360244393348694,1.0,0.0,0.0,3.495107889175415,3.4951303005218506,8.151067731887451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4214.89697265625,0.0,1355.407470703125,1895.4371337890625,0.0,1905.8133544921875,0.8679744005203247,1.0,0.0,3.0,1.0,0.0
12073200,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.791384220123291,0.303615003824234,0.2762065529823303,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.9022247791290284,0.4547897577285766,0.4331244528293609,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.9990000128746032,0.707023561000824,0.4342156648635864,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.7886808514595032,0.3006117045879364,0.2879721522331238,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.692290186882019,0.2008592784404754,0.919653594493866,285.5806579589844,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1385192871094,285.58062744140625,1.0,0.5432302355766296,1.0,1.0,0.0,1.0,-2.822877883911133,2.822871446609497,6.408908575394889e-06,2.181298017501831,0.8840577006340027,0.8840577006340027,0.0,145.20782470703125,152.0,23068.09375,-0.0,1984.0372314453125,1.0,283.16436767578125,284.7481689453125,290.0625305175781,291.6150207519531,293.1499938964844,293.1499938964844,283.1499938964844,34022.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397526502609253,1.0,0.0,0.0,3.480484962463379,3.480506896972656,8.083004559011897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4206.56005859375,0.0,1338.5166015625,1895.4371337890625,0.0,1937.4732666015625,0.861481785774231,1.0,0.0,3.0,1.0,0.0
12073260,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.7885052561759949,0.3028326332569122,0.2755874991416931,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.8989746570587158,0.4537160098552704,0.4322063326835632,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.9990000128746032,0.7061000466346741,0.4378695785999298,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.7859138250350952,0.2999453842639923,0.2874326109886169,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58514404296875,0.6896920800209045,0.200318306684494,0.9176568984985352,285.585205078125,285.5896301269531,293.6341552734375,287.00946044921875,293.6349792480469,297.130126953125,285.5852966308594,1.0,0.5441389083862305,1.0,1.0,0.0,1.0,-2.8223745822906494,2.8223681449890137,6.406798092939425e-06,2.1809887886047363,0.8838227987289429,0.8838227987289429,0.0,146.7545166015625,152.0,22987.435546875,-0.0,1990.66650390625,1.0,283.1644897460937,284.7567749023437,290.03759765625,291.5868835449219,293.1499938964844,293.1499938964844,283.1499938964844,33430.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418524026870728,1.0,0.0,0.0,3.449135065078736,3.4491567611694336,7.938047588140762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4195.72119140625,0.0,1302.79833984375,1895.4371337890625,0.0,1955.387939453125,0.8564593195915222,1.0,0.0,3.0,1.0,0.0
12073320,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.7855750322341919,0.3020095825195312,0.2749314904212951,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.8956693410873413,0.4525932669639587,0.4312404096126556,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.9990000128746032,0.7049421072006226,0.4415993094444275,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.7830912470817566,0.299234002828598,0.2868485152721405,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.6870156526565552,0.1997289508581161,0.9154317378997804,285.586181640625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1211853027344,285.58624267578125,1.0,0.5450237989425659,1.0,1.0,0.0,1.0,-2.821532249450684,2.821525812149048,6.403140105248895e-06,2.180413246154785,0.883381724357605,0.883381724357605,0.0,148.33419799804688,155.0,22924.41796875,-0.0,1996.9027099609373,1.0,283.1645812988281,284.7608947753906,290.0137634277344,291.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,33119.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426627278327942,1.0,0.0,0.0,3.431312561035156,3.4313340187072754,7.856223760427383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4186.37890625,0.0,1282.9432373046875,1895.4371337890625,0.0,1962.3173828125,0.8492598533630371,1.0,0.0,3.0,1.0,0.0
12073380,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.7826195359230042,0.3011576235294342,0.2742427885532379,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8923379778862,0.4514349400997162,0.4302331209182739,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.9990000128746032,0.703574538230896,0.4453741014003753,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.7802407741546631,0.2984887659549713,0.2862265110015869,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.6842902302742004,0.1991018652915954,0.9130128622055054,285.59130859375,285.6416320800781,293.5922241210937,286.9882507324219,293.59307861328125,297.112060546875,285.5914611816406,1.0,0.5458811521530151,1.0,1.0,0.0,1.0,-2.8203766345977783,2.8203701972961426,6.398051937139826e-06,2.179591178894043,0.8828352689743042,0.8828352689743042,0.0,149.93524169921875,155.0,22836.171875,-0.0,2002.7293701171875,1.0,283.1647033691406,284.7704772949219,289.99176025390625,291.5300598144531,293.1499938964844,293.1499938964844,283.1499938964844,32505.091796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424224615097046,1.0,0.0,0.0,3.39706826210022,3.39708948135376,7.700197670601483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4175.8603515625,0.0,1245.2181396484375,1895.4371337890625,0.0,1960.261962890625,0.8435832262039185,1.0,0.0,3.0,1.0,0.0
12073440,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.7796747088432312,0.3002795577049255,0.2735332250595093,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.889018177986145,0.4502453207969665,0.4291984438896179,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.9990000128746032,0.7020028233528137,0.4491570293903351,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.7773972153663635,0.2977147102355957,0.2855779826641083,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59246826171875,0.6815518140792847,0.1984440237283706,0.910451352596283,285.5924987792969,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.10302734375,285.592529296875,1.0,0.5467108488082886,1.0,1.0,0.0,1.0,-2.818969249725342,2.818962812423706,6.39181598671712e-06,2.1785707473754883,0.8820732235908508,0.8820732235908508,0.0,151.54425048828125,143.0,22760.1484375,-0.0,2008.1805419921875,1.0,283.164794921875,284.77496337890625,289.9729919433594,291.5053100585937,293.1499938964844,293.1499938964844,283.1499938964844,32185.681640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415465116500854,1.0,0.0,0.0,3.377208709716797,3.3772294521331787,7.61042826979974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4167.37060546875,0.0,1223.9185791015625,1895.4371337890625,0.0,1952.774658203125,0.8358312249183655,1.0,0.0,3.0,1.0,0.0
12073500,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.7788620591163635,0.2993721067905426,0.2727353274822235,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.8881707787513733,0.4490200579166412,0.4280659854412079,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965576171875,0.9990000128746032,0.7004682421684265,0.4492203891277313,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.7766717076301575,0.2969062626361847,0.2848341763019562,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.6807137131690979,0.1977511644363403,0.9074334502220154,285.5965881347656,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.09490966796875,285.596435546875,1.0,0.5453981161117554,1.0,1.0,0.0,1.0,-2.81221890449524,2.8122124671936035,6.361724899761612e-06,2.173575162887573,0.8811802268028259,0.8811802268028259,0.0,151.3303985595703,143.0,22636.23046875,-0.0,1996.2041015625,1.0,283.1649780273437,284.7839660644531,289.95623779296875,291.4808349609375,293.1499938964844,293.1499938964844,283.1499938964844,31558.60546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401882410049438,1.0,0.0,0.0,3.3404200077056885,3.340440511703491,7.445527785421291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4156.8134765625,0.0,1184.8369140625,1895.4371337890625,0.0,1941.184814453125,0.8296121954917908,1.0,0.0,3.0,1.0,0.0
12073560,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.7793938517570496,0.2984457015991211,0.2718794643878937,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.8888826370239258,0.4477662444114685,0.4268650710582733,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.9990000128746032,0.699398398399353,0.4469139277935028,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.7772764563560486,0.2960704863071441,0.2840218842029571,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.6810681819915771,0.1970366090536117,0.9040974974632264,285.5938415527344,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.08892822265625,285.5933837890625,1.0,0.5431126356124878,1.0,1.0,0.0,1.0,-2.801994800567627,2.8019886016845703,6.315777227428043e-06,2.165776252746582,0.880004346370697,0.880004346370697,0.0,149.94113159179688,131.0,22499.931640625,-0.0,1973.080078125,1.0,283.1650695800781,284.7853698730469,289.9412536621094,291.45806884765625,293.1499938964844,293.1499938964844,283.1499938964844,31239.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385168075561523,1.0,0.0,0.0,3.3186259269714355,3.31864595413208,7.348689337050018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4146.51171875,0.0,1162.4158935546875,1895.4371337890625,0.0,1926.9573974609373,0.8213675022125244,1.0,0.0,3.0,1.0,0.0
12073620,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7808962464332581,0.2975123226642608,0.2709821462631225,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.8907175660133362,0.4464951455593109,0.4256113767623901,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.9990000128746032,0.6988632678985596,0.4429295361042022,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7788389325141907,0.2952138781547546,0.2831567525863647,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.6822848320007324,0.1963097155094146,0.9005452394485474,285.594482421875,285.7527160644531,293.5026550292969,286.9447631835937,293.50360107421875,297.08477783203125,285.59393310546875,1.0,0.5400157570838928,1.0,1.0,0.0,1.0,-2.789316415786743,2.7893102169036865,6.258929261093726e-06,2.1560583114624023,0.8786708116531372,0.8786708116531372,0.0,147.736572265625,131.0,22324.533203125,-0.0,1942.3231201171875,1.0,283.16522216796875,284.7919921875,289.9263000488281,291.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,30621.162109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364717721939087,1.0,0.0,0.0,3.2800276279449463,3.2800471782684326,7.178741157076729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4134.09716796875,0.0,1123.0284423828125,1895.4371337890625,0.0,1909.60205078125,0.8146440386772156,1.0,0.0,3.0,1.0,0.0
12073680,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.7832697629928589,0.2965737581253052,0.2700604200363159,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.8935532569885254,0.4452085196971893,0.4243223369121551,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58966064453125,0.9990000128746032,0.6988968849182129,0.4375174939632416,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.7812554836273193,0.2943362891674042,0.2822507619857788,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.684272289276123,0.1955734342336654,0.8968404531478882,285.5897521972656,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0821838378906,285.5890808105469,1.0,0.5362417697906494,1.0,1.0,0.0,1.0,-2.7746174335479736,2.774611234664917,6.1932778407935984e-06,2.144761562347412,0.877049446105957,0.877049446105957,0.0,144.86114501953125,134.0,22161.36328125,-0.0,1905.46728515625,1.0,283.16534423828125,284.79248046875,289.9122009277344,291.40948486328125,293.1499938964844,293.1499938964844,283.1499938964844,30291.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341716885566711,1.0,0.0,0.0,3.255577802658081,3.2555973529815674,7.072118251016946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4122.52001953125,0.0,1098.937744140625,1895.4371337890625,0.0,1890.15234375,0.8059121370315552,1.0,0.0,3.0,1.0,0.0
12073740,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.7841299176216125,0.2956470251083374,0.2691801190376282,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8946322798728943,0.4439256489276886,0.4230677187442779,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.9990000128746032,0.6992687582969666,0.4346937835216522,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.7821525931358337,0.2934530377388,0.2813734412193298,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.6848941445350647,0.1948429644107818,0.8933278918266296,285.590576171875,285.81207275390625,293.4548034667969,286.92242431640625,293.4557800292969,297.080810546875,285.5903015136719,1.0,0.5340322256088257,1.0,1.0,0.0,1.0,-2.763371229171753,2.7633650302886963,6.1429427660186775e-06,2.135960817337036,0.8752804398536682,0.8752804398536682,0.0,143.2352752685547,134.0,21989.666015625,-0.0,1880.220703125,1.0,283.16552734375,284.8002014160156,289.8978271484375,291.3841552734375,293.1499938964844,293.1499938964844,283.1499938964844,29670.0546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315514087677002,1.0,0.0,0.0,3.2144930362701416,3.21451187133789,6.894745752106246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4110.0654296875,0.0,1058.765380859375,1895.4371337890625,0.0,1868.0860595703125,0.7986577153205872,1.0,0.0,3.0,1.0,0.0
