time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073800,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7841499447822571,0.294719249010086,0.2683315873146057,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.894733190536499,0.4426382482051849,0.4218410849571228,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.9990000128746032,0.6995092630386353,0.4332911074161529,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7821992635726929,0.292556881904602,0.280514508485794,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.6847578883171082,0.1941096633672714,0.8899482488632202,285.5887756347656,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0793151855469,285.5885925292969,1.0,0.5323154330253601,1.0,1.0,0.0,1.0,-2.7540948390960693,2.7540886402130127,6.101756753196241e-06,2.1287848949432373,0.8732624053955078,0.8732624053955078,0.0,142.29835510253906,137.0,21856.326171875,-0.0,1861.427978515625,1.0,283.1656799316406,284.8036499023437,289.885009765625,291.36199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29338.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288543581962585,1.0,0.0,0.0,3.187971591949463,3.187990188598633,6.781444312764506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4100.052734375,0.0,1033.7923583984375,1895.4371337890625,0.0,1845.4779052734373,0.7894572615623474,1.0,0.0,3.0,1.0,0.0
12073860,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.7835960388183594,0.2937893569469452,0.2674927711486816,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.894171416759491,0.4413471519947052,0.4206223487854004,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9990000128746032,0.6995224356651306,0.4328300058841705,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.7816662192344666,0.2916495203971863,0.2796571254730224,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.6841030120849609,0.1933712661266327,0.8866159319877625,285.5931701660156,285.87408447265625,293.4047546386719,286.8996887207031,293.40582275390625,297.07733154296875,285.5930480957031,1.0,0.5310277938842773,1.0,1.0,0.0,1.0,-2.746030569076538,2.7460246086120605,6.06607773079304e-06,2.1225521564483643,0.871120810508728,0.871120810508728,0.0,141.80804443359375,137.0,21699.875,-0.0,1846.698974609375,1.0,283.1658935546875,284.8144226074219,289.87261962890625,291.3397827148437,293.1499938964844,293.1499938964844,283.1499938964844,28714.78125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260900139808655,1.0,0.0,0.0,3.144813537597656,3.144831895828247,6.599076414204319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4089.230712890625,0.0,993.4395751953124,1895.4371337890625,0.0,1822.41650390625,0.781694233417511,1.0,0.0,3.0,1.0,0.0
12073920,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.7825761437416077,0.2928483486175537,0.2666637897491455,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.8930708169937134,0.4400442838668823,0.4194128811359405,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.9990000128746032,0.6992561221122742,0.4331360459327698,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.7806626558303833,0.2907280027866363,0.2788031697273254,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.683025062084198,0.1926238238811493,0.8833211660385132,285.593017578125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0746765136719,285.5929870605469,1.0,0.530091404914856,1.0,1.0,0.0,1.0,-2.7389612197875977,2.73895525932312,6.034897523932159e-06,2.117093801498413,0.8687114119529724,0.8687114119529724,0.0,141.6806182861328,140.0,21575.173828125,-0.0,1835.2608642578125,1.0,283.166015625,284.8194580078125,289.86163330078125,291.3205261230469,293.1499938964844,293.1499938964844,283.1499938964844,28390.60546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723456084728241,1.0,0.0,0.0,3.1168370246887207,3.1168551445007324,6.482187018264085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4080.12255859375,0.0,968.3400268554688,1895.4371337890625,0.0,1800.5506591796875,0.7720767855644226,1.0,0.0,3.0,1.0,0.0
12073980,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7811591029167175,0.291900098323822,0.2658327221870422,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.8915145397186279,0.4387336075305938,0.4182006120681762,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.9990000128746032,0.6987057328224182,0.4340842068195343,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7792624831199646,0.2897963225841522,0.2779456079006195,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.6815878748893738,0.1918681412935257,0.8800291419029236,285.5997009277344,285.9389343261719,293.3524475097656,286.8764953613281,293.35357666015625,297.07135009765625,285.5997314453125,1.0,0.5294403433799744,1.0,1.0,0.0,1.0,-2.732656717300415,2.732650756835937,6.00716566623305e-06,2.112229108810425,0.8661904335021973,0.8661904335021973,0.0,141.85482788085938,140.0,21425.869140625,-0.0,1826.4437255859373,1.0,283.166259765625,284.832763671875,289.8503112792969,291.3001708984375,293.1499938964844,293.1499938964844,283.1499938964844,27759.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208532094955444,1.0,0.0,0.0,3.071268081665039,3.071285486221313,6.294029617492924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4070.07275390625,0.0,927.7034912109376,1895.4371337890625,0.0,1779.0469970703125,0.7638348937034607,1.0,0.0,3.0,1.0,0.0
12074040,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.7794343829154968,0.2909379005432129,0.2650045156478882,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.8896022439002991,0.437408447265625,0.4169908165931701,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.9990000128746032,0.6978633999824524,0.4355464279651642,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.7775540947914124,0.2888515889644623,0.2770886719226837,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.6798697113990784,0.1911015957593917,0.8767448663711548,285.6011657714844,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06744384765625,285.6012878417969,1.0,0.5290225148200989,1.0,1.0,0.0,1.0,-2.72698712348938,2.7269811630249023,5.982287348160753e-06,2.1078577041625977,0.8633950352668762,0.8633950352668762,0.0,142.27288818359375,143.0,21305.6328125,-0.0,1819.7584228515625,1.0,283.1664123535156,284.83953857421875,289.8398742675781,291.2821350097656,293.1499938964844,293.1499938964844,283.1499938964844,27432.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184282541275024,1.0,0.0,0.0,3.0412404537200928,3.041257619857788,6.171558766254748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4061.3447265625,0.0,902.0841064453124,1895.4371337890625,0.0,1759.1087646484375,0.753760039806366,1.0,0.0,3.0,1.0,0.0
12074100,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.7774497270584106,0.2899672985076904,0.2641689777374267,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.8873917460441589,0.436073899269104,0.4157725870609283,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.9990000128746032,0.6967186331748962,0.4374387562274933,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.7755887508392334,0.2878977358341217,0.2762255668640136,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.6779170036315918,0.1903296709060669,0.8734459280967712,285.60968017578125,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0632629394531,285.61004638671875,1.0,0.5287930369377136,1.0,1.0,0.0,1.0,-2.7217905521392822,2.7217845916748047,5.959532245469745e-06,2.103851795196533,0.860491931438446,0.860491931438446,0.0,142.8948516845703,143.0,21166.3359375,-0.0,1814.75830078125,1.0,283.16668701171875,284.855224609375,289.8285217285156,291.26202392578125,293.1499938964844,293.1499938964844,283.1499938964844,26789.8671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160252928733826,1.0,0.0,0.0,2.992973566055298,2.992990255355835,5.977217938379908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4051.440673828125,0.0,861.1690063476562,1895.4371337890625,0.0,1739.443603515625,0.7450274229049683,1.0,0.0,3.0,1.0,0.0
12074160,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.7752699255943298,0.2889843881130218,0.2633332908153534,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.8849535584449768,0.4347260594367981,0.4145532548427582,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.9990000128746032,0.6952274441719055,0.4396775066852569,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.7734290361404419,0.2869333028793335,0.2753615379333496,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.6757930517196655,0.1895558834075927,0.8701714277267456,285.61407470703125,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0591125488281,285.6143798828125,1.0,0.52872633934021,1.0,1.0,0.0,1.0,-2.7170372009277344,2.717031240463257,5.93875847698655e-06,2.1001884937286377,0.857321560382843,0.857321560382843,0.0,143.68592834472656,131.0,21048.462890625,-0.0,1811.2261962890625,1.0,283.1668701171875,284.865234375,289.8174743652344,291.2434997558594,293.1499938964844,293.1499938964844,283.1499938964844,26434.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137426137924194,1.0,0.0,0.0,2.9595086574554443,2.9595248699188232,5.844300403623492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4043.091552734375,0.0,834.0596313476562,1895.4371337890625,0.0,1720.8487548828125,0.7343083024024963,1.0,0.0,3.0,1.0,0.0
12074220,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.7751028537750244,0.287982702255249,0.26242595911026,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.8848581314086914,0.4333566725254059,0.4132573008537292,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.9990000128746032,0.6937031149864197,0.4384413659572601,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.7732734084129333,0.2859497368335724,0.2744239270687103,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.6754766702651978,0.1887670755386352,0.8665765523910522,285.6215515136719,286.07763671875,293.2406311035156,286.82867431640625,293.2418212890625,297.05548095703125,285.62176513671875,1.0,0.5266465544700623,1.0,1.0,0.0,1.0,-2.707470178604126,2.7074642181396484,5.897353275940986e-06,2.09295654296875,0.8540007472038269,0.8540007472038269,0.0,142.81683349609375,131.0,20874.6171875,-0.0,1792.7723388671875,1.0,283.1671447753906,284.87994384765625,289.80548095703125,291.2225646972656,293.1499938964844,293.1499938964844,283.1499938964844,25805.796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114412784576416,1.0,0.0,0.0,2.909917116165161,2.909932851791382,5.650079515362449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4031.568359375,0.0,794.3224487304688,1895.4371337890625,0.0,1702.1888427734375,0.7250936031341553,1.0,0.0,3.0,1.0,0.0
12074280,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.7761823534965515,0.2869660556316376,0.2614718079566955,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.8862136602401733,0.431965708732605,0.4119076728820801,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.9990000128746032,0.692603588104248,0.4350577592849731,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.7743555903434753,0.2849486470222473,0.2734345495700836,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.6762712597846985,0.1879651993513107,0.862751305103302,285.62066650390625,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.052734375,285.6204833984375,1.0,0.5237112641334534,1.0,1.0,0.0,1.0,-2.694854259490967,2.6948482990264893,5.842632617714116e-06,2.083256959915161,0.8503376841545105,0.8503376841545105,0.0,140.91807556152344,134.0,20691.111328125,-0.0,1765.1622314453125,1.0,283.1673278808594,284.8849792480469,289.79315185546875,291.2015380859375,293.1499938964844,293.1499938964844,283.1499938964844,25498.919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091174721717834,1.0,0.0,0.0,2.8769421577453613,2.876957654953003,5.522753099285183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4019.930908203125,0.0,769.2435913085938,1895.4371337890625,0.0,1683.4359130859375,0.714146614074707,1.0,0.0,3.0,1.0,0.0
12074340,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.7759486436843872,0.2859593629837036,0.2605460584163666,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.886042058467865,0.4305782914161682,0.4105813205242157,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.9990000128746032,0.6918221712112427,0.4339023530483246,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.7741275429725647,0.2839486300945282,0.2724711000919342,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6758845448493958,0.1871668994426727,0.8590703010559082,285.6286926269531,286.1517333984375,293.1808776855469,286.803955078125,293.1821594238281,297.0506591796875,285.6291198730469,1.0,0.5221758484840393,1.0,1.0,0.0,1.0,-2.6851682662963867,2.685162305831909,5.800458438898204e-06,2.0756494998931885,0.846555233001709,0.846555233001709,0.0,140.07431030273438,134.0,20517.55859375,-0.0,1746.9393310546875,1.0,283.16766357421875,284.9020080566406,289.77862548828125,291.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,24852.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064895629882812,1.0,0.0,0.0,2.823838949203491,2.8238539695739746,5.320754326021415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4007.446533203125,0.0,729.083251953125,1895.4371337890625,0.0,1662.339111328125,0.7044447660446167,1.0,0.0,3.0,1.0,0.0
12074400,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.775066077709198,0.2849546074867248,0.2596491575241089,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.8851089477539062,0.429189920425415,0.4092809855937958,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.9990000128746032,0.6909415125846863,0.4338628649711609,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.7732452750205994,0.2829440236091614,0.271528959274292,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.6749107241630554,0.1863662451505661,0.8554959297180176,285.6317749023437,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0487060546875,285.632080078125,1.0,0.5209981203079224,1.0,1.0,0.0,1.0,-2.677050828933716,2.6770451068878174,5.765387413703138e-06,2.0693488121032715,0.8424822688102722,0.8424822688102722,0.0,139.7671356201172,137.0,20359.123046875,-0.0,1733.57763671875,1.0,283.1678771972656,284.9114685058594,289.7647705078125,291.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,24521.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703751802444458,1.0,0.0,0.0,2.787440776824951,2.7874553203582764,5.184473366171005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3996.475341796875,0.0,702.9992065429688,1895.4371337890625,0.0,1640.4866943359375,0.6928567886352539,1.0,0.0,3.0,1.0,0.0
12074460,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7737733125686646,0.2839497327804565,0.2587594091892242,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8836982846260071,0.427799791097641,0.407986044883728,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.9990000128746032,0.6898753046989441,0.4345138370990753,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7719513177871704,0.2819342315196991,0.2705903351306915,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.6735653877258301,0.1855612844228744,0.8519502282142639,285.6424560546875,286.2294921875,293.1181640625,286.7784118652344,293.1195068359375,297.0467834472656,285.6429748535156,1.0,0.5201391577720642,1.0,1.0,0.0,1.0,-2.669817447662353,2.669811725616455,5.734228579967748e-06,2.0637359619140625,0.8382816910743713,0.8382816910743713,0.0,139.78622436523438,137.0,20177.943359375,-0.0,1723.0618896484375,1.0,283.168212890625,284.9305114746094,289.7503356933594,291.12725830078125,293.1499938964844,293.1499938964844,283.1499938964844,23961.3125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008669972419739,1.0,0.0,0.0,2.73262906074524,2.7326431274414062,4.982584869139828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3983.999267578125,0.0,664.5498657226562,1895.4371337890625,0.0,1617.602294921875,0.6825137734413147,1.0,0.0,3.0,1.0,0.0
12074520,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.7721595764160156,0.2829389274120331,0.2578800320625305,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.881911039352417,0.426401823759079,0.4067004919052124,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9990000128746032,0.6885701417922974,0.4357224106788635,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.7703339457511902,0.2809169292449951,0.269658088684082,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.6719273924827576,0.184749960899353,0.8484348654747009,285.647216796875,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0450439453125,285.6473388671875,1.0,0.5195426344871521,1.0,1.0,0.0,1.0,-2.6633222103118896,2.6633167266845703,5.706326192012057e-06,2.0586979389190674,0.8337671160697937,0.8337671160697937,0.0,140.07070922851562,125.0,20020.255859375,-0.0,1714.8736572265625,1.0,283.1684875488281,284.9414367675781,289.7367553710937,291.1048583984375,293.1499938964844,293.1499938964844,283.1499938964844,23584.291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980491876602173,1.0,0.0,0.0,2.6959667205810547,2.6959805488586426,4.849783863392076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3973.462646484375,0.0,639.6050415039062,1895.4371337890625,0.0,1595.391845703125,0.6706936955451965,1.0,0.0,3.0,1.0,0.0
12074580,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.7724308371543884,0.2819135785102844,0.2569353580474853,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.8823225498199463,0.4249840974807739,0.40534308552742,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.9990000128746032,0.6872497797012329,0.4336744546890259,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.7705908417701721,0.2798821926116943,0.2686569094657898,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.6719698309898376,0.1839210987091064,0.8445987105369568,285.65869140625,286.3130798339844,293.0507507324219,286.7506103515625,293.0522155761719,297.0433959960937,285.6590270996094,1.0,0.5170251727104187,1.0,1.0,0.0,1.0,-2.652294635772705,2.652288913726806,5.659449470840627e-06,2.050309658050537,0.8290973901748657,0.8290973901748657,0.0,138.8150177001953,125.0,19829.275390625,-0.0,1693.17578125,1.0,283.1688537597656,284.9622802734375,289.7220153808594,291.0787658691406,293.1499938964844,293.1499938964844,283.1499938964844,22949.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951691508293152,1.0,0.0,0.0,2.6387197971343994,2.638733148574829,4.6460073122034373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3960.381591796875,0.0,601.64404296875,1895.4371337890625,0.0,1572.83935546875,0.6600589752197266,1.0,0.0,3.0,1.0,0.0
12074640,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.7738907933235168,0.2808842658996582,0.255954772233963,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66229248046875,0.8841167688369751,0.4235561192035675,0.4039424359798431,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.9990000128746032,0.6863687634468079,0.4296114146709442,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.7720236778259277,0.2788368165493011,0.2676117718219757,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.6730621457099915,0.1830845922231674,0.8405539989471436,285.6622619628906,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.041748046875,285.6624450683594,1.0,0.5137175917625427,1.0,1.0,0.0,1.0,-2.63843846321106,2.63843297958374,5.600534223049181e-06,2.039628505706787,0.8240633606910706,0.8240633606910706,0.0,136.61050415039062,128.0,19630.77734375,-0.0,1663.326171875,1.0,283.169189453125,284.9739990234375,289.70672607421875,291.0526733398437,293.1499938964844,293.1499938964844,283.1499938964844,22594.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922414898872375,1.0,0.0,0.0,2.5965893268585205,2.596602201461792,4.4988331637796374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3947.524169921875,0.0,575.263427734375,1895.4371337890625,0.0,1550.0703125,0.6474337577819824,1.0,0.0,3.0,1.0,0.0
12074700,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7739872336387634,0.2798675298690796,0.255010724067688,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8843196630477905,0.4221359491348266,0.4025746285915375,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.9990000128746032,0.6857945322990417,0.4278691411018371,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.772094190120697,0.2777946293354034,0.2665987014770508,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6729318499565125,0.1822566539049148,0.8366853594779968,285.6720275878906,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.040283203125,285.672607421875,1.0,0.511866569519043,1.0,1.0,0.0,1.0,-2.62769079208374,2.627685308456421,5.55472388441558e-06,2.0311851501464844,0.8188369274139404,0.8188369274139404,0.0,135.4962921142578,128.0,19414.53515625,-0.0,1643.0416259765625,1.0,283.1695861816406,284.9936218261719,289.6894836425781,291.0228881835937,293.1499938964844,293.1499938964844,283.1499938964844,21992.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890650987625122,1.0,0.0,0.0,2.538820743560791,2.5388331413269043,4.300880789287476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3932.324951171875,0.0,539.759521484375,1895.4371337890625,0.0,1525.5484619140625,0.6362617611885071,1.0,0.0,3.0,1.0,0.0
12074760,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.773349404335022,0.2788562476634979,0.2540985643863678,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.8836609125137329,0.4207199811935425,0.4012376368045807,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.9990000128746032,0.6851027011871338,0.4273795783519745,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.7714252471923828,0.276750236749649,0.2656097710132599,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.6721438765525818,0.1814310699701309,0.8329519033432007,285.6795654296875,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0389709472656,285.6800231933594,1.0,0.5104429125785828,1.0,1.0,0.0,1.0,-2.6187233924865723,2.618717908859253,5.516795681614894e-06,2.024214267730713,0.8133038878440857,0.8133038878440857,0.0,134.97683715820312,131.0,19228.037109375,-0.0,1628.0555419921875,1.0,283.1699523925781,285.0093688964844,289.6722717285156,290.9945068359375,293.1499938964844,293.1499938964844,283.1499938964844,21647.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857679486274719,1.0,0.0,0.0,2.4945101737976074,2.4945223331451416,4.152063013407314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3919.705078125,0.0,514.11572265625,1895.4371337890625,0.0,1500.2972412109375,0.6231164336204529,1.0,0.0,3.0,1.0,0.0
12074820,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.7722770571708679,0.2778486609458923,0.2531978487968445,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.882495105266571,0.4193072617053985,0.3999118506908417,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.9990000128746032,0.6842221617698669,0.4276183247566223,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.7703197002410889,0.2757038474082947,0.264628142118454,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.6709660887718201,0.1806052774190902,0.8292701840400696,285.69451904296875,286.497314453125,292.90216064453125,286.68798828125,292.90386962890625,297.0377197265625,285.6957092285156,1.0,0.509361982345581,1.0,1.0,0.0,1.0,-2.610729217529297,2.610723733901977,5.483097538672155e-06,2.0180017948150635,0.8076196908950806,0.8076196908950806,0.0,134.79766845703125,131.0,19026.19921875,-0.0,1616.034423828125,1.0,283.1704406738281,285.0350036621094,289.6542358398437,290.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,21021.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823210120201111,1.0,0.0,0.0,2.433013439178467,2.4330251216888428,3.949866425045913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3905.070556640625,0.0,479.15765380859375,1895.4371337890625,0.0,1474.1248779296875,0.6113803386688232,1.0,0.0,3.0,1.0,0.0
12074880,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.7708385586738586,0.2768429219722748,0.2523134648799896,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.8808984756469727,0.4178961515426636,0.3986028730869293,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054443359375,0.9990000128746032,0.6830977201461792,0.4284890592098236,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.7688446640968323,0.2746556103229522,0.2636577785015106,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.669457733631134,0.1797784566879272,0.8256440162658691,285.7052917480469,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0365295410156,285.706298828125,1.0,0.5085850954055786,1.0,1.0,0.0,1.0,-2.603615522384644,2.603610038757324,5.453199719340773e-06,2.012474775314331,0.801622211933136,0.801622211933136,0.0,134.91529846191406,134.0,18845.419921875,-0.0,1606.61865234375,1.0,283.1708374023437,285.0542297363281,289.63671875,290.9350280761719,293.1499938964844,293.1499938964844,283.1499938964844,20673.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788594722747803,1.0,0.0,0.0,2.386317253112793,2.3863284587860107,3.799703449658409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3892.488037109375,0.0,454.3019409179688,1895.4371337890625,0.0,1448.0777587890625,0.6006611585617065,1.0,0.0,3.0,1.0,0.0
12074940,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.7690836191177368,0.2758212983608246,0.2514297664165497,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.8789340257644653,0.416469395160675,0.3972945213317871,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.9990000128746032,0.6816849112510681,0.4298943281173706,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.7670558094978333,0.2735943496227264,0.2626882493495941,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.6676672101020813,0.178941398859024,0.8220317959785461,285.7138671875,286.5971984863281,292.8216247558594,286.65350341796875,292.8233947753906,297.03533935546875,285.7145690917969,1.0,0.5080547332763672,1.0,1.0,0.0,1.0,-2.597163438796997,2.597158193588257,5.426160441857064e-06,2.00746488571167,0.7953101992607117,0.7953101992607117,0.0,135.28248596191406,134.0,18663.71484375,-0.0,1599.2691650390625,1.0,283.17120361328125,285.0705261230469,289.61962890625,290.9075012207031,293.1499938964844,293.1499938964844,283.1499938964844,20429.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675483763217926,1.0,0.0,0.0,2.34412169456482,2.344132423400879,3.6665167613136873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3880.059814453125,0.0,432.9360046386719,1895.4371337890625,0.0,1422.9091796875,0.59095299243927,1.0,0.0,3.0,1.0,0.0
12075000,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.7670663595199585,0.2747788429260254,0.2505362927913666,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.8766676783561707,0.4150228798389435,0.3959764540195465,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.9990000128746032,0.6799784302711487,0.4317397773265838,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.7650102972984314,0.2725164294242859,0.2617119550704956,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.6656439900398254,0.1780895739793777,0.8183984756469727,285.7220153808594,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.0340576171875,285.7225952148437,1.0,0.5077184438705444,1.0,1.0,0.0,1.0,-2.59118390083313,2.5911786556243896,5.401164344220888e-06,2.0028235912323,0.7886964082717896,0.7886964082717896,0.0,135.85470581054688,122.0,18491.451171875,-0.0,1593.5078125,1.0,283.1716003417969,285.0865478515625,289.6024780273437,290.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,20247.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722180247306824,1.0,0.0,0.0,2.3039467334747314,2.303957223892212,3.541915702953702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3868.00634765625,0.0,413.4751586914063,1895.4371337890625,0.0,1398.7823486328125,0.5819190144538879,1.0,0.0,3.0,1.0,0.0
12075060,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.7669655084609985,0.2737057507038116,0.2495676428079605,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.8766526579856873,0.4135467410087585,0.3945807516574859,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.9990000128746032,0.6782124638557434,0.4302397966384887,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.7648707628250122,0.2714102268218994,0.2606597244739532,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.6653189659118652,0.1772103458642959,0.8144092559814453,285.7274169921875,286.70172119140625,292.7373352050781,286.6171264648437,292.7391967773437,297.0326232910156,285.727783203125,1.0,0.5053998827934265,1.0,1.0,0.0,1.0,-2.580495357513428,2.5804898738861084,5.356953806767706e-06,1.994689583778381,0.781728982925415,0.781728982925415,0.0,134.85968017578125,122.0,18302.64453125,-0.0,1574.3763427734375,1.0,283.1719665527344,285.0999755859375,289.58502197265625,290.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,20121.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690574288368225,1.0,0.0,0.0,2.2652018070220947,2.265212297439575,3.423790531087434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3855.08154296875,0.0,395.5121765136719,1895.4371337890625,0.0,1375.6441650390625,0.5733661651611328,1.0,0.0,3.0,1.0,0.0
12075120,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.7680460214614868,0.2726074159145355,0.2485415041446685,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72637939453125,0.8780301809310913,0.4120408594608307,0.3931232988834381,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.9990000128746032,0.6768333911895752,0.4266711771488189,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.7659039497375488,0.2702780067920685,0.2595475614070892,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.6660324931144714,0.1763111650943756,0.8101487159729004,285.72637939453125,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0310363769531,285.7260437011719,1.0,0.5022383332252502,1.0,1.0,0.0,1.0,-2.566771984100342,2.5667665004730225,5.300179054756882e-06,1.9841060638427728,0.774321973323822,0.774321973323822,0.0,132.8931427001953,110.0,18069.9375,-0.0,1547.0079345703125,1.0,283.1722717285156,285.1061706542969,289.5667724609375,290.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,20104.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659385561943054,1.0,0.0,0.0,2.2304208278656006,2.230431079864502,3.319456709505175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3840.256591796875,0.0,380.2984924316406,1895.4371337890625,0.0,1353.01904296875,0.5653232336044312,1.0,0.0,3.0,1.0,0.0
12075180,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.770018994808197,0.2714987099170685,0.2474743723869323,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8804539442062378,0.4105139076709747,0.3916157186031341,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.9990000128746032,0.6759636402130127,0.4216025769710541,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.7678192257881165,0.2691273689270019,0.2583889663219452,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.6675307750701904,0.1754029095172882,0.8057044744491577,285.7296447753906,286.810546875,292.6495666503906,286.5790100097656,292.6515197753906,297.0294494628906,285.7293701171875,1.0,0.4983421266078949,1.0,1.0,0.0,1.0,-2.550859212875366,2.550853967666626,5.234687705524266e-06,1.971813440322876,0.7666018009185791,0.7666018009185791,0.0,130.24588012695312,110.0,17860.44921875,-0.0,1514.00341796875,1.0,283.1726989746094,285.1190185546875,289.5462646484375,290.7901306152344,293.1499938964844,293.1499938964844,283.1499938964844,20041.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662611186504364,1.0,0.0,0.0,2.1910924911499023,2.191102266311645,3.203426501841023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3825.846435546875,0.0,363.4075012207031,1895.4371337890625,0.0,1329.112060546875,0.557069718837738,1.0,0.0,3.0,1.0,0.0
12075240,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.7728164196014404,0.2703867554664612,0.2463856488466262,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.8838310241699219,0.4089685678482055,0.3900731205940246,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.9990000128746032,0.6756605505943298,0.4152535200119018,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.7705423831939697,0.2679616510868072,0.2571971714496612,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.6697535514831543,0.1744928061962127,0.8011502623558044,285.7274169921875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0279541015625,285.7265319824219,1.0,0.4938354790210724,1.0,1.0,0.0,1.0,-2.533168077468872,2.533162832260132,5.162330580787966e-06,1.9581323862075808,0.7584310173988342,0.7584310173988342,0.0,127.0449676513672,113.0,17603.421875,-0.0,1476.6282958984375,1.0,283.1730651855469,285.1250305175781,289.5248413085937,290.75640869140625,293.1499938964844,293.1499938964844,283.1499938964844,20072.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659069836139679,1.0,0.0,0.0,2.1545796394348145,2.1545891761779785,3.097550802522165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3809.39697265625,0.0,348.6017150878906,1895.4371337890625,0.0,1303.9344482421875,0.5488938093185425,1.0,0.0,3.0,1.0,0.0
12075300,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7740121483802795,0.2692818939685821,0.2453377693891525,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.8853270411491394,0.4074175953865051,0.3885595798492431,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.9990000128746032,0.6757062673568726,0.4116002321243286,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7716637849807739,0.2667916119098663,0.256037950515747,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.6705556511878967,0.17359259724617,0.7968165278434753,285.7295227050781,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.02667236328125,285.729736328125,1.0,0.4909707009792328,1.0,1.0,0.0,1.0,-2.5190906524658203,2.51908540725708,5.104815500089899e-06,1.9470908641815183,0.7499228119850159,0.7499228119850159,0.0,125.08583068847656,113.0,17403.783203125,-0.0,1449.7528076171875,1.0,283.1734924316406,285.1377258300781,289.5021667480469,290.7193908691406,293.1499938964844,293.1499938964844,283.1499938964844,20066.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552206873893738,1.0,0.0,0.0,2.113859176635742,2.1138687133789062,2.9815731750204577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3793.586669921875,0.0,332.43817138671875,1895.4371337890625,0.0,1276.8846435546875,0.5404965877532959,1.0,0.0,3.0,1.0,0.0
12075360,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.7742204666137695,0.2681861519813537,0.244324505329132,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8856618404388428,0.405872642993927,0.3870748877525329,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.9990000128746032,0.675643801689148,0.4095743298530578,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.7717921137809753,0.2656192779541015,0.2549034655094147,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.6704827547073364,0.1726973503828048,0.7926490902900696,285.7342834472656,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0255126953125,285.734619140625,1.0,0.4887089431285858,1.0,1.0,0.0,1.0,-2.507282257080078,2.507277250289917,5.056958798377309e-06,1.9378981590271,0.7410567998886108,0.7410567998886108,0.0,123.87406158447266,116.0,17186.04296875,-0.0,1429.2554931640625,1.0,283.1739501953125,285.1517639160156,289.4793701171875,290.6832580566406,293.1499938964844,293.1499938964844,283.1499938964844,20099.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511095762252808,1.0,0.0,0.0,2.073197603225708,2.073206901550293,2.867971033992945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3778.1787109375,0.0,317.0127868652344,1895.4371337890625,0.0,1248.3653564453125,0.5318444967269897,1.0,0.0,3.0,1.0,0.0
12075420,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.7737927436828613,0.2670925855636596,0.243330493569374,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.8852537870407104,0.4043321311473846,0.3856104016304016,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.9990000128746032,0.6753562688827515,0.4085749983787536,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.7712805867195129,0.264443039894104,0.253781646490097,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.669842004776001,0.1718007624149322,0.7885624766349792,285.7412109375,287.0394897460937,292.4649353027344,286.4983215332031,292.4670715332031,297.0244140625,285.7418518066406,1.0,0.4869325160980224,1.0,1.0,0.0,1.0,-2.496867656707764,2.4968626499176025,5.0149446906289086e-06,1.929792046546936,0.7318570017814636,0.7318570017814636,0.0,123.12535095214844,116.0,16977.80859375,-0.0,1412.679931640625,1.0,283.1744384765625,285.168212890625,289.4570007324219,290.6475524902344,293.1499938964844,293.1499938964844,283.1499938964844,20142.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468752026557922,1.0,0.0,0.0,2.0309414863586426,2.0309505462646484,2.7522520440470544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3763.0234375,0.0,301.5736694335937,1895.4371337890625,0.0,1219.3992919921875,0.5229560136795044,1.0,0.0,3.0,1.0,0.0
12075480,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.7728257775306702,0.2660011947154999,0.2423513531684875,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.8842176198959351,0.4027963876724243,0.3841638565063476,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.9990000128746032,0.6747870445251465,0.4084395170211792,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.7702286243438721,0.2632647156715393,0.2526706159114837,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.6687189936637878,0.1709019839763641,0.7845324873924255,285.75067138671875,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0233764648437,285.75164794921875,1.0,0.485563725233078,1.0,1.0,0.0,1.0,-2.487611770629883,2.4876067638397217,4.977756361768115e-06,1.922588586807251,0.7223359942436218,0.7223359942436218,0.0,122.76306915283205,119.0,16772.912109375,-0.0,1399.334228515625,1.0,283.1749572753906,285.1873779296875,289.4349365234375,290.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,20190.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425714492797852,1.0,0.0,0.0,1.9870630502700808,1.9870718717575075,2.634612030760764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3748.134033203125,0.0,286.15185546875,1895.4371337890625,0.0,1190.391845703125,0.5137864351272583,1.0,0.0,3.0,1.0,0.0
12075540,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7714493274688721,0.2649092674255371,0.2413834482431411,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8827032446861267,0.4012614488601684,0.3827308118343353,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.9990000128746032,0.6739370226860046,0.4089641273021698,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7687675356864929,0.2620840072631836,0.2515684068202972,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.667229950428009,0.1700003296136856,0.7805424928665161,285.7596740722656,287.1588439941406,292.3686828613281,286.4560241699219,292.3708801269531,297.0223693847656,285.7601928710937,1.0,0.484507292509079,1.0,1.0,0.0,1.0,-2.4792375564575195,2.4792325496673584,4.944233751302818e-06,1.916071891784668,0.7124887108802795,0.7124887108802795,0.0,122.69556427001952,119.0,16548.34765625,-0.0,1388.4324951171875,1.0,283.17547607421875,285.2049255371094,289.41339111328125,290.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,20284.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382806897163391,1.0,0.0,0.0,1.9435514211654663,1.943560004234314,2.520492614621617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3732.71337890625,0.0,271.6210632324219,1895.4371337890625,0.0,1161.9150390625,0.5044598579406738,1.0,0.0,3.0,1.0,0.0
12075600,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.7697107195854187,0.263809472322464,0.2404195219278335,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.8807664513587952,0.3997186720371246,0.3813026249408722,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.9990000128746032,0.6727777123451233,0.4100721776485443,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.7669476866722107,0.2608962953090668,0.2504701912403106,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.6654200553894043,0.1690922379493713,0.7765732407569885,285.7707824707031,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0213623046875,285.7723083496094,1.0,0.483722984790802,1.0,1.0,0.0,1.0,-2.4716053009033203,2.471600294113159,4.913784778182162e-06,1.9101338386535645,0.7023322582244873,0.7023322582244873,0.0,122.88814544677734,122.0,16338.51953125,-0.0,1379.62060546875,1.0,283.1760559082031,285.22625732421875,289.3920288085937,290.5440368652344,293.1499938964844,293.1499938964844,283.1499938964844,20363.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340433955192566,1.0,0.0,0.0,1.897329807281494,1.8973381519317627,2.4020334876695415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3717.3671875,0.0,256.7137756347656,1895.4371337890625,0.0,1134.2354736328125,0.4950121641159057,1.0,0.0,3.0,1.0,0.0
