time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78643798828125,0.7676759958267212,0.2627165615558624,0.239462748169899,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.8784802556037903,0.3981826305389404,0.3798817694187164,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.9990000128746032,0.6713225841522217,0.4116779565811157,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78643798828125,0.7648338079452515,0.2597113847732544,0.2493778616189956,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860412597656,0.6633471846580505,0.1681839376688003,0.7726261019706726,285.78662109375,287.28094482421875,292.27020263671875,286.4126892089844,292.2724609375,297.0203857421875,285.7878112792969,1.0,0.4831754267215729,1.0,1.0,0.0,1.0,-2.464622259140014,2.4646174907684326,4.886010174232069e-06,1.904700517654419,0.6919201016426086,0.6919201016426086,0.0,123.30474853515624,122.0,16119.2470703125,-0.0,1372.6070556640625,1.0,283.1766967773437,285.2516174316406,289.3699645996094,290.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,20444.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297478079795837,1.0,0.0,0.0,1.8498032093048096,1.849811315536499,2.2832024626495695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3702.409912109375,0.0,242.02911376953125,1895.4371337890625,0.0,1106.632568359375,0.4851606488227844,1.0,0.0,3.0,1.0,0.0
12075720,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.7654176354408264,0.2616243660449981,0.2385154664516449,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.8759272694587708,0.3966489434242248,0.3784714937210083,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.9990000128746032,0.6695775389671326,0.4136841893196106,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.7624972462654114,0.2585255205631256,0.2482928931713104,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.661076009273529,0.1672727316617965,0.768703281879425,285.8035888671875,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0194702148437,285.804931640625,1.0,0.4828235208988189,1.0,1.0,0.0,1.0,-2.4581828117370605,2.4581780433654785,4.860470198764233e-06,1.899690866470337,0.6812067031860352,0.6812067031860352,0.0,123.90467834472656,125.0,15883.0341796875,-0.0,1367.071044921875,1.0,283.1773986816406,285.2785949707031,289.3478698730469,290.4744873046875,293.1499938964844,293.1499938964844,283.1499938964844,20528.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254652142524719,1.0,0.0,0.0,1.8007192611694336,1.8007272481918335,2.1636421365656133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3686.9970703125,0.0,227.53048706054688,1895.4371337890625,0.0,1079.579345703125,0.4751285314559936,1.0,0.0,3.0,1.0,0.0
12075780,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.7629900574684143,0.2605419754981994,0.2375780344009399,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.8731714487075806,0.3951297402381897,0.3770743310451507,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.9990000128746032,0.6675767302513123,0.4160175919532776,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.7599920034408569,0.2573446631431579,0.2472151815891266,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.6586547493934631,0.1663618087768554,0.764799952507019,285.8241271972656,287.4054260253906,292.1698303222656,286.3684997558594,292.1721496582031,297.01861572265625,285.8256530761719,1.0,0.4826351106166839,1.0,1.0,0.0,1.0,-2.4521963596343994,2.4521913528442383,4.836787866224768e-06,1.8950331211090088,0.6702492833137512,0.6702492833137512,0.0,124.6572723388672,125.0,15682.255859375,-0.0,1362.7581787109375,1.0,283.1781616210937,285.3094177246094,289.3251037597656,290.4386901855469,293.1499938964844,293.1499938964844,283.1499938964844,20557.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621092677116394,1.0,0.0,0.0,1.7514252662658691,1.7514328956604004,2.04680560500492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3672.091552734375,0.0,213.4339904785156,1895.4371337890625,0.0,1052.4478759765625,0.4648679196834564,1.0,0.0,3.0,1.0,0.0
12075840,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.760440468788147,0.259464830160141,0.236651137471199,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.8702681064605713,0.3936195969581604,0.3756930530071258,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.9990000128746032,0.6653314828872681,0.4186151623725891,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.7573639154434204,0.2561638057231903,0.2461443543434143,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.6561242341995239,0.1654469221830368,0.7609102725982666,285.8456420898437,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0177917480469,285.8482360839844,1.0,0.4825820028781891,1.0,1.0,0.0,1.0,-2.446583747863769,2.4465789794921875,4.814640760741895e-06,1.890667200088501,0.659011721611023,0.659011721611023,0.0,125.53628540039062,128.0,15448.30078125,-0.0,1359.4512939453125,1.0,283.178955078125,285.3418884277344,289.3022766113281,290.40216064453125,293.1499938964844,293.1499938964844,283.1499938964844,20649.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166931986808777,1.0,0.0,0.0,1.6970467567443848,1.6970542669296265,1.921679881888849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3655.2255859375,0.0,198.85850524902344,1895.4371337890625,0.0,1025.656982421875,0.4543162286281585,1.0,0.0,3.0,1.0,0.0
12075900,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.7578179240226746,0.2584171891212463,0.2357435077428817,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.8672658801078796,0.3921321332454681,0.3743305206298828,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.9990000128746032,0.6628909111022949,0.4214218258857727,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.7546543478965759,0.2549931108951568,0.2450820654630661,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.6535207033157349,0.1645337045192718,0.7570326924324036,285.8715209960937,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0169982910156,285.8738098144531,1.0,0.4826422929763794,1.0,1.0,0.0,1.0,-2.4412930011749268,2.4412879943847656,4.793809239345137e-06,1.886550545692444,0.6475769281387329,0.6475769281387329,0.0,126.5190887451172,128.0,15210.5927734375,-0.0,1356.9842529296875,1.0,283.1798400878906,285.3780822753906,289.2785339355469,290.365234375,293.1499938964844,293.1499938964844,283.1499938964844,20697.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121111512184143,1.0,0.0,0.0,1.6437265872955322,1.6437338590621948,1.8028210035936362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3639.068359375,0.0,185.16270446777344,1895.4371337890625,0.0,998.306396484375,0.4436030387878418,1.0,0.0,3.0,1.0,0.0
12075960,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.7551670670509338,0.2574005126953125,0.234865054488182,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8642072677612305,0.3906660676002502,0.3729898929595947,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.9990000128746032,0.6602789759635925,0.4243884980678558,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.7519006729125977,0.2538347244262695,0.2440315932035446,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.6508769989013672,0.1636213809251785,0.753171443939209,285.90338134765625,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01629638671875,285.9061279296875,1.0,0.4827976524829864,1.0,1.0,0.0,1.0,-2.4362895488739014,2.43628478050232,4.774152330355719e-06,1.882657527923584,0.6359798312187195,0.6359798312187195,0.0,127.58588409423828,116.0,14978.7783203125,-0.0,1355.22705078125,1.0,283.1808776855469,285.4214172363281,289.25408935546875,290.3261108398437,293.1499938964844,293.1499938964844,283.1499938964844,20702.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073358058929443,1.0,0.0,0.0,1.5880060195922852,1.5880130529403689,1.6826652426971125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3623.12841796875,0.0,171.47000122070312,1895.4371337890625,0.0,970.411865234375,0.4327207207679748,1.0,0.0,3.0,1.0,0.0
12076020,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305725097656,0.7545653581619263,0.256393700838089,0.2339525371789932,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.8635562658309937,0.3892105519771576,0.3716098666191101,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.9990000128746032,0.6577551960945129,0.4237789809703827,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305725097656,0.7511606216430664,0.2526847422122955,0.242936223745346,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.6499948501586914,0.1627013534307479,0.7490249276161194,285.930908203125,287.659912109375,291.964599609375,286.2781677246094,291.96697998046875,297.0155639648437,285.93310546875,1.0,0.4808688163757324,1.0,1.0,0.0,1.0,-2.4265172481536865,2.4265124797821045,4.736174105346436e-06,1.875210165977478,0.6240984797477722,0.6240984797477722,0.0,127.02247619628906,116.0,14711.9267578125,-0.0,1340.8509521484375,1.0,283.181884765625,285.4595642089844,289.2298583984375,290.2880554199219,293.1499938964844,293.1499938964844,283.1499938964844,20724.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024125814437866,1.0,0.0,0.0,1.533249020576477,1.5332558155059814,1.568623702041805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3605.531982421875,0.0,158.81568908691406,1895.4371337890625,0.0,942.3175048828124,0.4218500256538391,1.0,0.0,3.0,1.0,0.0
12076080,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.7552309036254883,0.2553756535053253,0.2330034524202346,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.8644043207168579,0.387742280960083,0.3701911568641662,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.9990000128746032,0.655718982219696,0.4209152162075043,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.7516676783561707,0.2515235841274261,0.2418014258146286,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.6501993536949158,0.161775529384613,0.7446690201759338,285.9498596191406,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0148010253906,285.9507141113281,1.0,0.4780186414718628,1.0,1.0,0.0,1.0,-2.413639783859253,2.413635015487671,4.686119154939661e-06,1.865263819694519,0.6118226647377014,0.6118226647377014,0.0,125.42517852783205,104.0,14396.2041015625,-0.0,1318.5478515625,1.0,283.1828308105469,285.4884338378906,289.20623779296875,290.25103759765625,293.1499938964844,293.1499938964844,283.1499938964844,20726.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974534749984741,1.0,0.0,0.0,1.4847006797790527,1.484707236289978,1.470859558594384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3587.620361328125,0.0,148.14027404785156,1895.4371337890625,0.0,914.7196655273438,0.4113859236240387,1.0,0.0,3.0,1.0,0.0
12076140,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.7568666934967041,0.2543883025646209,0.2320314645767212,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8663966059684753,0.3863017559051513,0.3687461614608764,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.9990000128746032,0.6543204188346863,0.416383683681488,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7531235814094543,0.2503787875175476,0.2406380772590637,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.6512413024902344,0.1608715802431106,0.7402080297470093,285.9908752441406,287.7891845703125,291.8603515625,286.232421875,291.86279296875,297.0142822265625,285.9922180175781,1.0,0.4743674695491791,1.0,1.0,0.0,1.0,-2.39853835105896,2.398533821105957,4.627729140338488e-06,1.85357677936554,0.5996103882789612,0.5996103882789612,0.0,123.08504486083984,104.0,14194.634765625,-0.0,1290.750732421875,1.0,283.18426513671875,285.54351806640625,289.1786499023437,290.2045593261719,293.1499938964844,293.1499938964844,283.1499938964844,20592.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591852605342865,1.0,0.0,0.0,1.432273507118225,1.4322799444198608,1.3688169531178573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3572.990478515625,0.0,136.8209686279297,1895.4371337890625,0.0,884.4481811523438,0.4007082879543304,1.0,0.0,3.0,1.0,0.0
12076200,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.7594138979911804,0.2533886432647705,0.2310604453086853,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8694522380828857,0.3848460018634796,0.3672994077205658,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.9990000128746032,0.6535094380378723,0.4104079604148865,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.7554629445075989,0.2492235004901886,0.239465057849884,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.6530758142471313,0.1599807292222976,0.7357524037361145,285.99688720703125,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.01397705078125,285.9964294433594,1.0,0.4700521230697632,1.0,1.0,0.0,1.0,-2.381695508956909,2.3816909790039062,4.563034053717274e-06,1.8405307531356807,0.5866477489471436,0.5866477489471436,0.0,120.13126373291016,107.0,13807.7509765625,-0.0,1258.7183837890625,1.0,283.18511962890625,285.5585327148437,289.155029296875,290.1688842773437,293.1499938964844,293.1499938964844,283.1499938964844,20637.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863482356071472,1.0,0.0,0.0,1.385323405265808,1.3853296041488647,1.280547792248399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3551.5498046875,0.0,127.70083618164062,1895.4371337890625,0.0,855.6148071289062,0.3902909755706787,1.0,0.0,3.0,1.0,0.0
12076260,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.7605010271072388,0.2524451017379761,0.2301272004842758,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.8707820773124695,0.383445143699646,0.3658900558948517,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.9990000128746032,0.6531633138656616,0.4069764912128448,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544738769531,0.7563607692718506,0.2481055706739425,0.2383309006690979,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.653671145439148,0.1591390073299408,0.7315845489501953,286.054931640625,287.91925048828125,291.75543212890625,286.1865234375,291.7579345703125,297.0141296386719,286.0568542480469,1.0,0.4673497080802917,1.0,1.0,0.0,1.0,-2.368379592895508,2.368375062942505,4.511945462581934e-06,1.830066084861756,0.5741668939590454,0.5741668939590454,0.0,118.33243560791016,107.0,13606.77734375,-0.0,1235.849365234375,1.0,283.1869506835937,285.63262939453125,289.1246337890625,290.11492919921875,293.1499938964844,293.1499938964844,283.1499938964844,20565.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798064470291138,1.0,0.0,0.0,1.3230806589126587,1.3230866193771362,1.168062340184406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3534.897216796875,0.0,115.97156524658205,1895.4371337890625,0.0,822.50146484375,0.3794614374637604,1.0,0.0,3.0,1.0,0.0
12076320,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.7608280777931213,0.2515115141868591,0.2292689681053161,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.8711920380592346,0.3820566236972809,0.3645601272583008,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.9990000128746032,0.652778685092926,0.404929906129837,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.7564904689788818,0.2469939738512039,0.2372571527957916,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06854248046875,0.6536231637001038,0.1583224534988403,0.7277464866638184,286.0690612792969,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0145874023437,286.06982421875,1.0,0.4652016460895538,1.0,1.0,0.0,1.0,-2.357388973236084,2.357384443283081,4.470120984478854e-06,1.8214924335479736,0.5608916878700256,0.5608916878700256,0.0,117.17247772216795,110.0,13309.5703125,-0.0,1218.4462890625,1.0,283.18804931640625,285.6559753417969,289.10064697265625,290.07830810546875,293.1499938964844,293.1499938964844,283.1499938964844,20528.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734222531318665,1.0,0.0,0.0,1.2831549644470217,1.28316068649292,1.0986303777826839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3517.24951171875,0.0,108.90554809570312,1895.4371337890625,0.0,791.3641967773438,0.3692687451839447,1.0,0.0,3.0,1.0,0.0
12076380,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.760550320148468,0.2506045997142792,0.2284206002950668,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235046386719,0.8708934783935547,0.3806987404823303,0.3632434010505676,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.9990000128746032,0.6522895693778992,0.4038788974285126,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.7560222148895264,0.2458944767713546,0.2361920773983001,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.6530730128288269,0.1575270295143127,0.724038302898407,286.1234130859375,288.0498046875,291.6501770019531,286.1406555175781,291.6526794433594,297.01519775390625,286.125244140625,1.0,0.4635393023490906,1.0,1.0,0.0,1.0,-2.3477888107299805,2.3477845191955566,4.43375347458641e-06,1.8140023946762085,0.5479567050933838,0.5479567050933838,0.0,116.45533752441406,110.0,13056.1884765625,-0.0,1204.5452880859375,1.0,283.1897888183594,285.7229919433594,289.0732421875,290.0299072265625,293.1499938964844,293.1499938964844,283.1499938964844,20465.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664619207382202,1.0,0.0,0.0,1.2249823808670044,1.2249879837036133,1.0012744411369569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3499.6103515625,0.0,99.16433715820312,1895.4371337890625,0.0,758.7070922851562,0.3589586317539215,1.0,0.0,3.0,1.0,0.0
12076440,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14111328125,0.7598204612731934,0.249685525894165,0.2276087254285812,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415100097656,0.8700547814369202,0.3793356418609619,0.3619702458381653,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417541503906,0.9990000128746032,0.6515697836875916,0.4036191701889038,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.755099356174469,0.244789719581604,0.2351554185152053,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.6521376371383667,0.1567334830760955,0.7204808592796326,286.14141845703125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01580810546875,286.1431884765625,1.0,0.4622863829135895,1.0,1.0,0.0,1.0,-2.339451551437378,2.339447021484375,4.402298600325594e-06,1.807499408721924,0.534325122833252,0.534325122833252,0.0,116.0926742553711,113.0,12751.51171875,-0.0,1193.5888671875,1.0,283.1910095214844,285.75,289.0517883300781,289.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,20405.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599038600921631,1.0,0.0,0.0,1.1829603910446167,1.182965874671936,9.337568940281926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3481.6533203125,0.0,92.50607299804688,1895.4371337890625,0.0,729.1336669921875,0.3491888344287872,1.0,0.0,3.0,1.0,0.0
12076500,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.7586697340011597,0.2488252371549606,0.2268068194389343,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.8687232732772827,0.3780351281166076,0.3607127070426941,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151794433594,0.9990000128746032,0.650705873966217,0.4040580093860626,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.7537651658058167,0.2437231540679931,0.2341305315494537,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121276855469,0.6508458256721497,0.1559648066759109,0.7169872522354126,286.21453857421875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0166015625,286.2178039550781,1.0,0.4613744020462036,1.0,1.0,0.0,1.0,-2.332074880599976,2.332070589065552,4.374559011921519e-06,1.8017414808273315,0.5213167667388916,0.5213167667388916,0.0,116.03707122802734,113.0,12457.1904296875,-0.0,1185.0045166015625,1.0,283.19317626953125,285.83514404296875,289.02410888671875,289.9450378417969,293.1499938964844,293.1499938964844,283.1499938964844,20369.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525904893875122,1.0,0.0,0.0,1.117234230041504,1.117239475250244,8.328789391498503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3462.175048828125,0.0,82.89891052246094,1895.4371337890625,0.0,697.4810180664062,0.3392945230007171,1.0,0.0,3.0,1.0,0.0
12076560,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.7573326826095581,0.2480493038892746,0.226092979311943,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.8671370148658752,0.3768223524093628,0.359550803899765,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27655029296875,0.9990000128746032,0.6497393846511841,0.4049628376960754,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.7522208094596863,0.2427135109901428,0.2331693917512893,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.6493749618530273,0.1552358865737915,0.7137091159820557,286.27593994140625,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0177917480469,286.2789306640625,1.0,0.4607605636119842,1.0,1.0,0.0,1.0,-2.325814247131348,2.325809955596924,4.351081315689953e-06,1.7968508005142212,0.5081691145896912,0.5081691145896912,0.0,116.20162963867188,116.0,12142.9892578125,-0.0,1178.5933837890625,1.0,283.1954650878906,285.9078063964844,288.9977111816406,289.9005432128906,293.1499938964844,293.1499938964844,283.1499938964844,20252.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449084043502808,1.0,0.0,0.0,1.0608454942703247,1.0608505010604858,7.509269295269405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3443.41650390625,0.0,75.08758544921875,1895.4371337890625,0.0,665.6900634765625,0.3300886750221252,1.0,0.0,3.0,1.0,0.0
12076620,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.7558108568191528,0.2473177909851074,0.2254375368356704,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.8653108477592468,0.3756578862667084,0.3584537208080292,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406066894531,0.9990000128746032,0.6486203074455261,0.4062873125076294,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.7504804730415344,0.2417348027229309,0.232252612709999,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.6477397680282593,0.1545300334692001,0.7105922102928162,286.3399353027344,288.3106689453125,291.43975830078125,286.0497741699219,291.4423217773437,297.01910400390625,286.3432006835937,1.0,0.4604002237319946,1.0,1.0,0.0,1.0,-2.32045316696167,2.320448875427246,4.331030595494667e-06,1.79266357421875,0.4950397312641144,0.4950397312641144,0.0,116.5623550415039,116.0,11887.685546875,-0.0,1173.9945068359375,1.0,283.1977844238281,285.9816589355469,288.9725341796875,289.8564147949219,293.1499938964844,293.1499938964844,283.1499938964844,20104.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537034273147583,1.0,0.0,0.0,1.011828064918518,1.0118329524993896,6.831355392478144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3427.259033203125,0.0,68.66134643554688,1895.4371337890625,0.0,634.5988159179688,0.3214805126190185,1.0,0.0,3.0,1.0,0.0
12076680,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.7540736198425293,0.2465459704399109,0.2247984856367111,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642883300781,0.8632264733314514,0.3744548857212066,0.3573767244815826,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.9990000128746032,0.6472064256668091,0.4080171585083008,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.7485284209251404,0.2407283335924148,0.2313499450683593,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631286621094,0.645925760269165,0.1538069695234298,0.7075394988059998,286.3641967773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02020263671875,286.36602783203125,1.0,0.4602499604225158,1.0,1.0,0.0,1.0,-2.3157176971435547,2.315713405609131,4.313370482122991e-06,1.7889705896377563,0.4812300205230713,0.4812300205230713,0.0,117.10669708251952,104.0,11613.5107421875,-0.0,1170.8360595703125,1.0,283.19940185546875,286.0143737792969,288.9544372558594,289.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,20063.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299171805381775,1.0,0.0,0.0,0.9789894819259644,0.9789943099021912,6.395131890712946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3412.9970703125,0.0,64.70913696289062,1895.4371337890625,0.0,607.7503051757812,0.3126832842826843,1.0,0.0,3.0,1.0,0.0
12076740,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44805908203125,0.7542569637298584,0.2458074688911438,0.2240849286317825,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4490966796875,0.8634244203567505,0.3732835650444031,0.3562212586402893,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497375488281,0.9990000128746032,0.6458613276481628,0.4064169824123382,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.7484557032585144,0.2397347837686538,0.2303724437952041,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.6457433700561523,0.1530861407518386,0.704155445098877,286.44891357421875,288.44024658203125,291.33526611328125,286.00518798828125,291.3377990722656,297.0212097167969,286.45281982421875,1.0,0.4580895900726318,1.0,1.0,0.0,1.0,-2.306321382522583,2.3063173294067383,4.278707820049021e-06,1.7817922830581665,0.4681710004806518,0.4681710004806518,0.0,116.18584442138672,104.0,11331.5791015625,-0.0,1156.7281494140625,1.0,283.2019348144531,286.1054382324219,288.9293518066406,289.7778625488281,293.1499938964844,293.1499938964844,283.1499938964844,19920.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222408175468445,1.0,0.0,0.0,0.9228417873382568,0.9228464365005492,5.6826113592478584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3394.396728515625,0.0,58.21615982055664,1895.4371337890625,0.0,580.0751342773438,0.3049757182598114,1.0,0.0,3.0,1.0,0.0
12076800,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4728698730469,0.7558019757270813,0.2450669258832931,0.2233809232711792,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.8652126789093018,0.3721108734607696,0.3550754189491272,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732971191406,0.9990000128746032,0.6449546813964844,0.4025954008102417,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47283935546875,0.7496891021728516,0.2387395352125167,0.2293854802846908,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.646693766117096,0.1523679941892624,0.7006772756576538,286.4730834960937,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.022216796875,286.4740600585937,1.0,0.4550627171993255,1.0,1.0,0.0,1.0,-2.2941486835479736,2.29414439201355,4.233808795106597e-06,1.7723726034164429,0.4542370140552521,0.4542370140552521,0.0,114.30257415771484,107.0,10993.1318359375,-0.0,1135.9063720703125,1.0,283.2040710449219,286.14166259765625,288.9102478027344,289.7483215332031,293.1499938964844,293.1499938964844,283.1499938964844,19860.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515041172504425,1.0,0.0,0.0,0.8882986307144165,0.8883032202720642,5.2651582649332353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3378.6904296875,0.0,54.51919174194336,1895.4371337890625,0.0,555.2824096679688,0.296865314245224,1.0,0.0,3.0,1.0,0.0
12076860,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641784667969,0.7560595870018005,0.2443795502185821,0.2227010428905487,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.865482747554779,0.3709935843944549,0.3539559245109558,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661926269531,0.9990000128746032,0.644455075263977,0.4009501338005066,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7496665120124817,0.2377793043851852,0.2284265458583831,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616455078125,0.6465615034103394,0.1516852676868438,0.6973784565925598,286.565185546875,288.5687561035156,291.2316589355469,285.96142578125,291.23419189453125,297.0234680175781,286.5700378417969,1.0,0.4534611999988556,1.0,1.0,0.0,1.0,-2.2848875522613525,2.284883499145508,4.199568593321601e-06,1.765065312385559,0.4411716163158417,0.4411716163158417,0.0,113.37046813964844,107.0,10702.3603515625,-0.0,1122.150390625,1.0,283.2070007324219,286.2366943359375,288.8832092285156,289.6948547363281,293.1499938964844,293.1499938964844,283.1499938964844,19677.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070275664329529,1.0,0.0,0.0,0.8328493237495422,0.8328537344932556,4.628351035762535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3347.5419921875,0.0,48.803619384765625,1895.4371337890625,0.0,528.955810546875,0.2903255820274353,1.0,0.0,3.0,1.0,0.0
12076920,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60125732421875,0.7557559013366699,0.2437136620283126,0.2221017032861709,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019287109375,0.8650625348091125,0.369900643825531,0.3529241383075714,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6023864746094,0.9990000128746032,0.6439445614814758,0.400364875793457,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011962890625,0.7490749359130859,0.2368361800909042,0.2275306284427642,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.6459537148475647,0.1510255485773086,0.6943615078926086,286.601806640625,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0249328613281,286.6048889160156,1.0,0.4522618949413299,1.0,1.0,0.0,1.0,-2.2775230407714844,2.27751898765564,4.1725461414898746e-06,1.7593116760253906,0.4273708164691925,0.4273708164691925,0.0,112.91773223876952,110.0,10365.54296875,-0.0,1112.397705078125,1.0,283.2096862792969,286.2853088378906,288.861572265625,289.6602783203125,293.1499938964844,293.1499938964844,283.1499938964844,19579.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991399645805359,1.0,0.0,0.0,0.7965485453605652,0.7965528964996338,4.233679362641851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3250.646728515625,0.0,45.34096145629883,1895.4371337890625,0.0,504.2912292480469,0.2832943797111511,1.0,0.0,3.0,1.0,0.0
12076980,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061462402344,0.7550376653671265,0.2431177496910095,0.2215227633714676,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076416015625,0.864148736000061,0.3688785135746002,0.3519148528575897,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086181640625,0.9990000128746032,0.6434305906295776,0.4004908800125122,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.748077392578125,0.2359381318092346,0.2266535311937332,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.703125,0.6450054049491882,0.1504012793302536,0.691459059715271,286.7073669433594,288.6957702636719,291.12921142578125,285.9186706542969,291.1317443847656,297.0265808105469,286.71356201171875,1.0,0.4514238238334656,1.0,1.0,0.0,1.0,-2.27122449874878,2.2712204456329346,4.149502728978405e-06,1.754387617111206,0.4145540595054626,0.4145540595054626,0.0,112.77700805664062,110.0,10073.474609375,-0.0,1105.05322265625,1.0,283.213134765625,286.3886108398437,288.828857421875,289.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,19377.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896709620952606,1.0,0.0,0.0,0.7450718879699707,0.7450761198997498,3.7041608891286166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3136.29248046875,0.0,40.63819122314453,1895.4371337890625,0.0,476.2347412109375,0.2781326472759247,1.0,0.0,3.0,1.0,0.0
12077040,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7454528808594,0.7540993690490723,0.2425397038459777,0.2210234254598617,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74591064453125,0.8629438877105713,0.3678784370422363,0.3509913980960846,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7462158203125,0.9990000128746032,0.642785370349884,0.4011229872703552,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.74542236328125,0.7468420267105103,0.2350538372993469,0.2258345484733581,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445373535156,0.6438621878623962,0.1497931778430938,0.6887803673744202,286.7458190917969,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.02838134765625,286.7475891113281,1.0,0.4508993923664093,1.0,1.0,0.0,1.0,-2.2660720348358154,2.266067743301392,4.13070438298746e-06,1.7503604888916016,0.4009101390838623,0.4009101390838623,0.0,112.87018585205078,113.0,9798.0732421875,-0.0,1099.8743896484375,1.0,283.2162475585937,286.44171142578125,288.804443359375,289.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,19416.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800742268562317,1.0,0.0,0.0,0.7198866009712219,0.7198907732963562,3.457973463127928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3078.360107421875,0.0,38.66778945922852,1895.4371337890625,0.0,449.4308166503906,0.2717629671096802,1.0,0.0,3.0,1.0,0.0
12077100,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8440856933594,0.7528315782546997,0.2419866025447845,0.2205185741186142,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456420898437,0.8613599538803101,0.3669100403785705,0.3500676155090332,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466796875,0.9990000128746032,0.6420074105262756,0.4022946059703827,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84393310546875,0.7452936768531799,0.2341846227645874,0.225015327334404,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409423828125,0.6424552202224731,0.1491974145174026,0.6861362457275391,286.8453369140625,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0301208496094,286.8518981933594,1.0,0.4506322741508484,1.0,1.0,0.0,1.0,-2.26160192489624,2.2615978717803955,4.114432613278041e-06,1.7468669414520264,0.3881165087223053,0.3881165087223053,0.0,113.19713592529295,113.0,9366.6513671875,-0.0,1096.34521484375,1.0,283.21978759765625,286.5332946777344,288.7746887207031,289.4964294433594,293.1499938964844,293.1499938964844,283.1499938964844,18972.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694555997848511,1.0,0.0,0.0,0.6611951589584351,0.661199152469635,2.9171097537528112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2902.087890625,0.0,33.60323715209961,1895.4371337890625,0.0,421.55999755859375,0.2681843936443329,1.0,0.0,3.0,1.0,0.0
12077160,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.7514851689338684,0.2415569573640823,0.220104232430458,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478454589844,0.859649121761322,0.3660709261894226,0.3492445647716522,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.9990000128746032,0.6412662863731384,0.4037756621837616,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.7436400055885315,0.2333961874246597,0.2242590188980102,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439392089844,0.6409647464752197,0.1486590504646301,0.6837098002433777,286.9476013183594,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0323486328125,286.95281982421875,1.0,0.4505945146083832,1.0,1.0,0.0,1.0,-2.2580697536468506,2.258065700531006,4.101585545868147e-06,1.744098663330078,0.3756561875343323,0.3756561875343323,0.0,113.6758804321289,116.0,9077.7001953125,-0.0,1094.412109375,1.0,283.2242736816406,286.637939453125,288.74139404296875,289.436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18886.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572159647941589,1.0,0.0,0.0,0.6235188245773315,0.6235226988792419,2.5941350401126332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2818.15771484375,0.0,30.84687805175781,1895.4371337890625,0.0,391.5840148925781,0.264628529548645,1.0,0.0,3.0,1.0,0.0
12077220,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307006835937,0.7500745058059692,0.2411670386791229,0.2197667360305786,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03179931640625,0.8578351736068726,0.3652792572975158,0.3485085070133209,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.9990000128746032,0.6404379606246948,0.4055233895778656,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03057861328125,0.7419029474258423,0.23263680934906,0.2235588431358337,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.6394132375717163,0.1481458693742752,0.681490421295166,287.0315856933594,288.9438781738281,290.9291381835937,285.8370666503906,290.9315795898437,297.0346984863281,287.03582763671875,1.0,0.4507572650909424,1.0,1.0,0.0,1.0,-2.255371570587158,2.255367517471313,4.091789378435351e-06,1.7419856786727903,0.363157570362091,0.363157570362091,0.0,114.28795623779295,116.0,8838.0478515625,-0.0,1093.884521484375,1.0,283.2288513183594,286.72509765625,288.7140197753906,289.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,18918.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444855153560638,1.0,0.0,0.0,0.5946460366249084,0.5946499109268188,2.3594486364686418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2752.3828125,0.0,28.95075225830078,1895.4371337890625,0.0,362.623779296875,0.2611801922321319,1.0,0.0,3.0,1.0,0.0
12077280,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.7484682202339172,0.2406897693872451,0.2194201797246933,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06134033203125,0.8558032512664795,0.3644088804721832,0.3477707803249359,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.9990000128746032,0.6393008232116699,0.4076086580753326,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.7399858236312866,0.2318213582038879,0.2228565663099289,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600280761719,0.6377142667770386,0.147598847746849,0.6792952418327332,287.0612487792969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0365905761719,287.0630187988281,1.0,0.45108163356781,1.0,1.0,0.0,1.0,-2.2530934810638428,2.253089189529419,4.083542080479674e-06,1.7402102947235107,0.3499052226543426,0.3499052226543426,0.0,115.05077362060548,104.0,8530.9013671875,-0.0,1094.3829345703125,1.0,283.2323608398437,286.7685546875,288.7001953125,289.3585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18867.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329315721988678,1.0,0.0,0.0,0.5705799460411072,0.5705838203430176,2.1723334242551573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2672.54638671875,0.0,27.3330020904541,1895.4371337890625,0.0,338.0943298339844,0.2568911910057068,1.0,0.0,3.0,1.0,0.0
12077340,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1513671875,0.7486863732337952,0.2401941567659378,0.218951016664505,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524963378906,0.8559654951095581,0.3635261058807373,0.346911609172821,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532592773437,0.9990000128746032,0.6381852626800537,0.4063657224178314,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512145996094,0.739851713180542,0.2309842258691787,0.2220479547977447,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.6375501155853271,0.1470314115285873,0.6766749620437622,287.1522827148437,289.064208984375,290.83209228515625,285.79864501953125,290.8345031738281,297.0381164550781,287.1567687988281,1.0,0.4493432641029358,1.0,1.0,0.0,1.0,-2.245896816253662,2.2458927631378174,4.057791102241026e-06,1.7347420454025269,0.3374909162521362,0.3374909162521362,0.0,114.34662628173828,104.0,8268.8671875,-0.0,1084.026611328125,1.0,283.2362365722656,286.8437194824219,288.68133544921875,289.31060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18764.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212832748889923,1.0,0.0,0.0,0.5372419357299805,0.5372457504272461,1.925898018839689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2566.193359375,0.0,25.144193649291992,1895.4371337890625,0.0,314.86199951171875,0.2540395557880401,1.0,0.0,3.0,1.0,0.0
12077400,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.7502097487449646,0.2396773844957351,0.2184589058160781,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905212402344,0.8576654195785522,0.3626219630241394,0.3460307717323303,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910705566406,0.9990000128746032,0.6374655365943909,0.4028834104537964,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.7409602999687195,0.2301269322633743,0.2212031781673431,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.6384536623954773,0.1464519649744033,0.6738718152046204,287.1903686523437,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0394592285156,287.1939697265625,1.0,0.4466894268989563,1.0,1.0,0.0,1.0,-2.235686779022217,2.235682725906372,4.021173481305596e-06,1.7268487215042114,0.3243986070156097,0.3243986070156097,0.0,112.66639709472656,92.0,7982.4248046875,-0.0,1066.8428955078125,1.0,283.2400207519531,286.8954772949219,288.6679992675781,289.28228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18707.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102800786495209,1.0,0.0,0.0,0.5139234066009521,0.513927161693573,1.762342449751486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2488.615478515625,0.0,23.68965148925781,1895.4371337890625,0.0,294.1281433105469,0.2503742575645447,1.0,0.0,3.0,1.0,0.0
12077460,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.29766845703125,0.7527093887329102,0.2392210215330124,0.2179315686225891,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8605185747146606,0.3617752194404602,0.3451115190982818,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006591796875,0.9990000128746032,0.6373845934867859,0.3977750837802887,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974548339844,0.7429978847503662,0.2293036431074142,0.2203202694654464,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.294189453125,0.6401624083518982,0.1458994150161743,0.6709221005439758,287.2991027832031,289.1815185546875,290.73748779296875,285.7620849609375,290.7398376464844,297.0408630371094,287.3070678710937,1.0,0.4432334005832672,1.0,1.0,0.0,1.0,-2.223212480545044,2.223208427429199,3.9766300687915646e-06,1.7171788215637207,0.3123684227466583,0.3123684227466583,0.0,110.29777526855467,92.0,7652.64111328125,-0.0,1044.841796875,1.0,283.2449645996094,286.9811706542969,288.64501953125,289.2270812988281,293.1499938964844,293.1499938964844,283.1499938964844,18420.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984352052211761,1.0,0.0,0.0,0.4755935072898865,0.4773692190647125,1.5092643579350806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2356.2158203125,0.0,21.29222869873047,1895.4371337890625,0.0,272.93896484375,0.2496366053819656,1.0,0.0,3.0,1.0,0.0
