time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.756298303604126,0.2388171553611755,0.2174640148878097,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.8646105527877808,0.3609811663627624,0.3442529439926147,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36334228515625,0.9990000128746032,0.6379831433296204,0.3911421298980713,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609313964844,0.7460379004478455,0.2285157740116119,0.2194684743881225,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3586120605469,0.6427525877952576,0.1453821212053299,0.6680718660354614,287.3621520996094,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0423278808594,287.3683776855469,1.0,0.4391160309314728,1.0,1.0,0.0,1.0,-2.209207773208618,2.2092039585113525,3.9269161788979545e-06,1.7063103914260864,0.2999211549758911,0.2999211549758911,0.0,107.32691192626952,95.0,7378.95849609375,-0.0,1019.2315063476562,1.0,283.25030517578125,287.05517578125,288.6249694824219,289.18896484375,293.1499938964844,293.1499938964844,283.1499938964844,18397.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862905502319336,1.0,0.0,0.0,0.4533327221870422,0.4663491249084472,1.3712847746205624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2298.09814453125,0.0,20.58030128479004,1895.4371337890625,0.0,252.2286529541016,0.2479682117700576,1.0,0.0,3.0,1.0,0.0
12077580,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.41778564453125,0.7583993077278137,0.2383909821510315,0.2170343995094299,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.41912841796875,0.8669465184211731,0.3601714968681335,0.3434377014636993,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4200439453125,0.9990000128746032,0.6389451622962952,0.3870691657066345,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4176025390625,0.747645378112793,0.2277201414108276,0.2186605185270309,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153137207031,0.6441239714622498,0.1448728144168853,0.6654812097549438,287.4188537597656,289.2954406738281,290.6455993652344,285.72760009765625,290.6479187011719,297.04425048828125,287.4252319335937,1.0,0.4366340339183807,1.0,1.0,0.0,1.0,-2.198729515075684,2.198725700378418,3.889725121553056e-06,1.6980515718460083,0.2874107658863067,0.2874107658863067,0.0,105.46664428710938,95.0,7114.82421875,-0.0,1001.6226806640624,1.0,283.2556457519531,287.11328125,288.6106262207031,289.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,18319.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374705046415329,1.0,0.0,0.0,0.4311886727809906,0.4654383659362793,1.2405897642508993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2225.31396484375,0.0,20.307519912719727,1895.4371337890625,0.0,233.2359161376953,0.2466844320297241,1.0,0.0,3.0,1.0,0.0
12077640,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4755249023437,0.7595472931861877,0.2379428297281265,0.2166072875261306,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47686767578125,0.8681740164756775,0.3593481183052063,0.342632383108139,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4777526855469,0.9990000128746032,0.6398775577545166,0.3845306932926178,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.475341796875,0.7483469247817993,0.226912572979927,0.2178671509027481,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4729919433594,0.644723653793335,0.1443591117858886,0.6630128026008606,287.4765625,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0467834472656,287.48297119140625,1.0,0.4347133338451385,1.0,1.0,0.0,1.0,-2.190279960632324,2.1902761459350586,3.859968273900449e-06,1.6914489269256592,0.2749354243278503,0.2749354243278503,0.0,104.26254272460938,98.0,6860.53955078125,-0.0,988.6344604492188,1.0,283.2608642578125,287.1683654785156,288.59814453125,289.1247863769531,293.1499938964844,293.1499938964844,283.1499938964844,18244.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635903596878052,1.0,0.0,0.0,0.4101535677909851,0.4687729477882385,1.1225004037385132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2147.12646484375,0.0,20.24848937988281,1895.4371337890625,0.0,215.54180908203125,0.2457252889871597,1.0,0.0,3.0,1.0,0.0
12077700,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328674316406,0.7600129842758179,0.2374793291091919,0.2161785662174224,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341796875,0.8686123490333557,0.3585157692432403,0.3418323099613189,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350952148437,0.9990000128746032,0.6406722068786621,0.3830548226833343,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.7483992576599121,0.2260936945676803,0.2170785367488861,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303649902344,0.6447607278823853,0.1438349187374115,0.6605848073959351,287.5339050292969,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.04962158203125,287.540283203125,1.0,0.4332933127880096,1.0,1.0,0.0,1.0,-2.1831657886505127,2.183161973953247,3.835012648778502e-06,1.6858917474746704,0.2624849379062652,0.2624849379062652,0.0,103.50259399414062,98.0,6615.48046875,-0.0,978.711669921875,1.0,283.2660827636719,287.22247314453125,288.5875244140625,289.0947570800781,293.1499938964844,293.1499938964844,283.1499938964844,18191.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350896805524826,1.0,0.0,0.0,0.3903951048851013,0.4724856615066528,1.017133843816964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2070.21435546875,0.0,20.24006080627441,1895.4371337890625,0.0,195.7530975341797,0.2449719011783599,1.0,0.0,3.0,1.0,0.0
12077760,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5893249511719,0.759888231754303,0.2370033860206604,0.2157501429319381,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.8683672547340393,0.3576753139495849,0.3410376310348511,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5915222167969,0.9990000128746032,0.6412624716758728,0.3824865221977234,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5891418457031,0.7478882670402527,0.2252629250288009,0.2162923663854599,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868530273437,0.644303023815155,0.14329694211483,0.6581655144691467,287.59033203125,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.0523986816406,287.5966186523437,1.0,0.4322969615459442,1.0,1.0,0.0,1.0,-2.1771626472473145,2.177158832550049,3.81402514904039e-06,1.681204319000244,0.2500558793544769,0.2500558793544769,0.0,103.11717987060548,101.0,6379.45947265625,-0.0,971.3311157226562,1.0,283.2714538574219,287.2752380371094,288.58056640625,289.06817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18159.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375573456287384,1.0,0.0,0.0,0.3718003034591675,0.4754498898983001,9.261008848682197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1995.9794921875,0.0,20.22704315185547,1895.4371337890625,0.0,175.18316650390625,0.2443395107984542,1.0,0.0,3.0,1.0,0.0
12077820,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446228027344,0.7592722177505493,0.2365160882472992,0.2153217494487762,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6459045410156,0.8675530552864075,0.3568260073661804,0.3402461111545563,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64678955078125,0.9990000128746032,0.6416144967079163,0.3826702833175659,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444396972656,0.7469081282615662,0.2244191020727157,0.2155055999755859,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421813964844,0.6434301137924194,0.142744168639183,0.6557348370552063,287.6456298828125,289.5116271972656,290.4712829589844,285.6658020019531,290.47344970703125,297.05474853515625,287.6517944335937,1.0,0.4316481649875641,1.0,1.0,0.0,1.0,-2.172052383422852,2.172048568725586,3.79621155843779e-06,1.677216410636902,0.2376451641321182,0.2376451641321182,0.0,103.03993225097656,101.0,6151.80126953125,-0.0,966.00390625,1.0,283.2769775390625,287.3267822265625,288.5773010253906,289.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18139.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240850567817688,1.0,0.0,0.0,0.3542135655879974,0.4776318371295929,8.494830616712079e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1924.623779296875,0.0,20.19945335388184,1895.4371337890625,0.0,154.36009216308594,0.2437786608934402,1.0,0.0,3.0,1.0,0.0
12077880,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986999511719,0.7582656145095825,0.2360179424285888,0.2148920893669128,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6999206542969,0.8662862777709961,0.3559670746326446,0.3394549787044525,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007751464844,0.9990000128746032,0.6417240500450134,0.3834547698497772,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.698486328125,0.7455548048019409,0.2235614508390426,0.2147153615951538,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962890625,0.6422268748283386,0.1421774178743362,0.6532834768295288,287.6996459960937,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.05645751953125,287.7056884765625,1.0,0.4312748610973358,1.0,1.0,0.0,1.0,-2.167633533477783,2.1676299571990967,3.780848601309117e-06,1.673770546913147,0.2252504080533981,0.2252504080533981,0.0,103.20843505859376,104.0,5931.96630859375,-0.0,962.2830810546876,1.0,283.2826843261719,287.37744140625,288.5773010253906,289.0273132324219,293.1499938964844,293.1499938964844,283.1499938964844,18126.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108046352863312,1.0,0.0,0.0,0.3375191986560821,0.4792320132255554,7.84464582181954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1855.8472900390625,0.0,20.15985870361328,1895.4371337890625,0.0,133.50369262695312,0.2432635873556137,1.0,0.0,3.0,1.0,0.0
12077940,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75128173828125,0.7568970322608948,0.2355073690414428,0.2144594490528106,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75250244140625,0.8646001815795898,0.3550961911678314,0.3386615514755249,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533569335937,0.9990000128746032,0.6415582895278931,0.3848030567169189,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510986328125,0.7438555359840393,0.2226869761943817,0.2139183580875396,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489318847656,0.6407185196876526,0.1415958702564239,0.650803804397583,287.7522277832031,289.61309814453125,290.3894348144531,285.6389465332031,290.3915405273437,297.0573425292969,287.75811767578125,1.0,0.431158572435379,1.0,1.0,0.0,1.0,-2.163844108581543,2.1638405323028564,3.7677050386264455e-06,1.670818567276001,0.2128702253103256,0.2128702253103256,0.0,103.60821533203124,104.0,5719.78173828125,-0.0,960.0425415039062,1.0,283.2886047363281,287.4274597167969,288.58062744140625,289.01287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18117.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980343103408813,1.0,0.0,0.0,0.3216516375541687,0.4803439974784851,7.283867731189275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1789.6595458984375,0.0,20.1098861694336,1895.4371337890625,0.0,112.91333770751952,0.2427838295698166,1.0,0.0,3.0,1.0,0.0
12078000,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.7552688717842102,0.0,0.2140226513147354,296.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.8626134991645813,0.0,0.3378638625144958,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.9990000128746032,0.0,0.3865670263767242,297.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.7419077754020691,0.0,0.2131129056215286,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.638992965221405,0.0,0.6482967138290405,287.80340576171875,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0575256347656,287.8091125488281,0.0,0.0,1.0,1.0,0.0,1.0,-2.1605007648468018,2.160496950149536,3.7561339922831394e-06,1.6682168245315552,0.0,0.0,0.0,104.18009948730467,60.0,5514.98779296875,-0.0,958.8768310546876,0.0,283.2947082519531,287.4772033691406,288.6172790527344,289.0146484375,293.1499938964844,293.1499938964844,278.1499938964844,18109.689453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3065394163131714,0.4812073409557342,6.791796014482543e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,20.056468963623047,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618225097656,0.3784316778182983,0.0,0.0006718558724969,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46337890625,0.3784316778182983,0.0,0.0007075007306411,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.3784316778182983,0.0,0.0005225589266046,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.456787109375,0.3784316778182983,0.0,0.0007074959576129,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538269042969,0.0,0.0,0.0033560388255864,288.68780517578125,294.1499938964844,290.31109619140625,285.61480712890625,290.2760314941406,296.67352294921875,286.7245483398437,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0071596084162592,0.0072054131887853,-4.580485983751714e-05,-0.0090020867064595,0.0,0.0,0.0,-0.0376204699277877,60.0,942.8480224609376,-0.0,-3.4948918710142607e-06,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,2.4278415367007256e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.780677314864285e-14,9.057305009078573e-14,1.0971616369917669e-19,3.840260331955392e-10,3.8402561686190495e-10,4.139374839057697e-16,0.0,0.0,0.0,0.0,0.0,4.54309097393488e-23,2.1639495637821045e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591369628906,0.0,0.0,0.0008973267395049,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606628417969,0.0,0.0,0.0006986411754041,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722900390625,0.0,0.0,0.0005160153377801,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543762207031,0.0,0.0,0.0008977031102403,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45147705078125,0.0,0.0,0.0028734214138239,288.6700439453125,294.1499938964844,290.27227783203125,285.603271484375,290.2755432128906,296.1772155761719,286.1280822753906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071115246973931,0.0069189546629786,0.0001925699034472,-0.0092009520158171,0.0,0.0,0.0,-0.0378090813755989,60.0,354.58270263671875,-0.0,-3.3990652354987105e-06,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.458068452580158e-25,9.621000848186562e-25,6.752372014779869e-28,1.6608040314996545e-18,1.6597198045117504e-18,1.0842632376401977e-21,0.0,0.0,0.0,0.0,0.0,1.1546699346036493e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001131063254433,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,0.0001293746754527,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676513671875,0.0,0.0,0.0001137843210017,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525756835937,0.0,0.0,0.0001179802056867,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501342773437,0.0,0.0,0.0005266343359835,288.66143798828125,294.1499938964844,290.2335205078125,285.5920104980469,290.273681640625,295.5706481933594,285.9385681152344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012011225335299,0.0024326839484274,-0.0012315614148974,-0.012418458238244,0.0,0.0,0.0,-0.0078815314918756,60.0,135.24676513671875,-0.0,-9.838003478535029e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.34236125806734e-32,4.580763364568233e-32,1.1440734602932047e-32,-6.068874308594896e-21,-4.761955597948821e-21,-1.3069186096718786e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562683105469,0.0,0.0,9.3744121841155e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,9.860323916655034e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665832519531,0.0,0.0,7.262516737682745e-05,297.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45172119140625,0.0,0.0,9.87295206869021e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44927978515625,0.0,0.0,0.0004686958272941,288.6582336425781,294.1499938964844,290.1948547363281,285.5809936523437,290.27313232421875,294.9515686035156,285.8966369628906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009991867700591,0.0006346471491269,0.000364539650036,-0.0141484728083014,0.0,0.0,0.0,-0.0075658345595002,60.0,50.71966552734375,-0.0,-6.80463330127168e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4126484213664624e-38,-1.707141102733573e-38,-9.313878780772115e-39,-8.59929694668025e-21,-4.255870504876253e-21,-4.343426037907214e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.455322265625,0.0,0.0,9.394631342729554e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560852050781,0.0,0.0,9.893039532471448e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.465576171875,0.0,0.0,7.306961197173223e-05,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507751464844,0.0,0.0,9.892991511151196e-05,297.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483642578125,0.0,0.0,0.0004692791262641,288.6550598144531,294.1499938964844,290.15625,285.5702209472656,290.2722473144531,294.39990234375,285.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011622216552,2.843500723770376e-08,0.0010011336999014,-0.014761165715754,0.0,0.0,0.0,-0.0077858655713498,60.0,20.459228515625,-0.0,-6.833385413074211e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0739217272007293e-42,2.5195346388560208e-42,1.3578582119307477e-42,-8.536869044239505e-21,-4.268355762246976e-21,-4.26851328199253e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,9.394096559844912e-05,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550170898437,0.0,0.0,9.892498201224952e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,7.30660030967556e-05,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,9.892426169244573e-05,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,0.0004692516231443,288.6517639160156,294.1499938964844,290.11773681640625,285.5596618652344,290.2710266113281,293.90692138671875,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010668775066,5.990877571804276e-09,0.0010010608239099,-0.0147420475259423,0.0,0.0,0.0,-0.0077817272394895,60.0,9.22490406036377,-0.0,-6.83259457900931e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536749490791597e-21,-4.2683787843636326e-21,-4.268370706427964e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,9.393534128321336e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.453857421875,0.0,0.0,9.891905210679396e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46319580078125,0.0,0.0,7.30615938664414e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,9.891833906294778e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,0.0004692235961556,288.6483459472656,294.1499938964844,290.07928466796875,285.5493469238281,290.2695007324219,293.4674987792969,285.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010061087086,5.981729334081365e-09,0.0010010001715272,-0.0147234909236431,0.0,0.0,0.0,-0.0077782142907381,60.0,5.146658420562744,-0.0,-6.831765375636678e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536755145346566e-21,-4.268377572673283e-21,-4.268377572673283e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518127441406,0.0,0.0,9.3929935246706e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525756835937,0.0,0.0,9.891335503198206e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,7.30573883629404e-05,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,9.891264926409347e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44500732421875,0.0,0.0,0.0004691966169048,288.6448059082031,294.1499938964844,290.0409240722656,285.53924560546875,290.26763916015625,293.0736694335937,286.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.4563705921173096,-0.0,-6.83096743614442e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536755145346566e-21,-4.2683771687765e-21,-4.268377572673283e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,9.392478386871515e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,9.890791989164428e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46044921875,0.0,0.0,7.305337203433737e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,9.890722139971332e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,0.0004691708891186,288.64111328125,294.1499938964844,290.00262451171875,285.5293273925781,290.26544189453125,292.7226867675781,286.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008919052779,5.968368466113816e-09,0.0010008858516812,-0.0146884974092245,0.0,0.0,0.0,-0.0077715921215713,60.0,3.000277519226074,-0.0,-6.830205734331686e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536754337552999e-21,-4.2683771687765e-21,-4.2683771687765e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.448974609375,0.0,0.0,9.391991625307128e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,9.890279034152628e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,7.304958126042038e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.444580078125,0.0,0.0,9.890209912555292e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,0.0004691465874202,288.6373596191406,294.1499938964844,289.9643859863281,285.51959228515625,290.2629089355469,292.40740966796875,286.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.799928665161133,-0.0,-6.829486665083095e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536754337552999e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44744873046875,0.0,0.0,9.391538333147764e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481811523437,0.0,0.0,9.889801731333137e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,7.30460524209775e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430847167969,0.0,0.0,9.889732609735802e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407653808594,0.0,0.0,0.0004691239737439,288.63348388671875,294.1499938964844,289.9262390136719,285.51007080078125,290.2601013183594,292.1244506835937,286.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007900418713,5.9564659871114145e-09,0.0010007841046899,-0.0146573167294263,0.0,0.0,0.0,-0.0077656917273998,60.0,2.69641375541687,-0.0,-6.828816623283275e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44580078125,0.0,0.0,9.391123603563756e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465637207031,0.0,0.0,9.889364446280524e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,7.30428218957968e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,9.889296052278952e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391784667969,0.0,0.0,0.0004691032809205,288.6294860839844,294.1499938964844,289.88818359375,285.5007019042969,290.2569580078125,291.8697814941406,286.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6275336742401123,-0.0,-6.828202003816841e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.444091796875,0.0,0.0,9.39075107453391e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44482421875,0.0,0.0,9.888971544569358e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538269042969,0.0,0.0,7.303991878870875e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397888183594,0.0,0.0,9.888903150567784e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,0.0004690846835728,288.6253967285156,294.1499938964844,289.8501892089844,285.4914855957031,290.25347900390625,291.6408386230469,286.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007044766098,5.946458436767443e-09,0.0010006985394284,-0.0146311009302735,0.0,0.0,0.0,-0.0077607301063835,60.0,2.571747064590454,-0.0,-6.827648491025684e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422912597656,0.0,0.0,9.390424384037031e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430236816406,0.0,0.0,9.888627391774207e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519958496094,0.0,0.0,7.303737220354378e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380187988281,0.0,0.0,9.888559725368395e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43572998046875,0.0,0.0,0.0004690683854278,288.6212158203125,294.1499938964844,289.8122863769531,285.482421875,290.2497253417969,291.4331970214844,286.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5211548805236816,-0.0,-6.82716319033716e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404296875,0.0,0.0,9.390147897647694e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.441162109375,0.0,0.0,9.88833635346964e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500427246094,0.0,0.0,7.303521852008998e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361572265625,0.0,0.0,9.888268687063828e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43389892578125,0.0,0.0,0.0004690545902121,288.616943359375,294.1499938964844,289.7744445800781,285.4734802246094,290.24566650390625,291.2456970214844,286.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.4733805656433105,-0.0,-6.826750365007683e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,9.3899252533447e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.439208984375,0.0,0.0,9.888101340038702e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480285644531,0.0,0.0,7.303348684217781e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342346191406,0.0,0.0,9.888034401228651e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319763183594,0.0,0.0,0.0004690435016527,288.61260986328125,294.1499938964844,289.7366638183594,285.4646911621094,290.24127197265625,291.07537841796875,286.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.427064895629883,-0.0,-6.82641569937914e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364318847656,0.0,0.0,9.389760089106858e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371643066406,0.0,0.0,9.88792671705596e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,7.30321989976801e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,9.887860505841672e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,0.0004690352652687,288.608154296875,294.1499938964844,289.698974609375,285.4559936523437,290.23663330078125,290.9203186035156,286.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005956282839,5.933738389529708e-09,0.0010005896911025,-0.0145977782085537,0.0,0.0,0.0,-0.0077544241212308,60.0,2.3818278312683105,-0.0,-6.826164167250681e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4343566894531,0.0,0.0,9.389655315317214e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43505859375,0.0,0.0,9.887816122500226e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437866210937,0.0,0.0,7.30313768144697e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,9.887749911285935e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4279479980469,0.0,0.0,0.0004690300556831,288.6036376953125,294.1499938964844,289.661376953125,285.44744873046875,290.2316589355469,290.7783203125,286.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3374783992767334,-0.0,-6.826001452964192e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,9.389613842358811e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,9.88777246675454e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,7.303104939637706e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280090332031,0.0,0.0,9.887706255540252e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258117675781,0.0,0.0,0.0004690279893111,288.5990295410156,294.1499938964844,289.62384033203125,285.43896484375,290.2264099121094,290.6485595703125,286.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005785152316,5.931730662211976e-09,0.0010005725780501,-0.0145925190299749,0.0,0.0,0.0,-0.0077534290030598,60.0,2.293973684310913,-0.0,-6.825930398690616e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299621582031,0.0,0.0,9.3896385806147e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306640625,0.0,0.0,9.88779793260619e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43927001953125,0.0,0.0,7.303123857127503e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258117675781,0.0,0.0,9.887732448987664e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42364501953125,0.0,0.0,0.0004690292407758,288.5943603515625,294.1499938964844,289.5863647460937,285.4306030273437,290.22088623046875,290.5291442871094,286.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.251230239868164,-0.0,-6.825955267686369e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276428222656,0.0,0.0,9.389731712872162e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283752441406,0.0,0.0,9.88789543043822e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369201660156,0.0,0.0,7.303195161512122e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4235534667969,0.0,0.0,9.887829946819691e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,0.0004690338682848,288.5896301269531,294.1499938964844,289.5489807128906,285.4223022460937,290.2150573730469,290.4192199707031,286.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005894582718,5.933009195047134e-09,0.0010005835210904,-0.0145958689972758,0.0,0.0,0.0,-0.0077540627680718,60.0,2.209230899810791,-0.0,-6.826079612665127e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,9.38989469432272e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259948730469,0.0,0.0,9.888066415442154e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.0,7.303321763174608e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,9.888001659419388e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190673828125,0.0,0.0,0.0004690420464612,288.5848388671875,294.1499938964844,289.5116577148437,285.4140930175781,290.208984375,290.3174133300781,286.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.1679227352142334,-0.0,-6.826305565255097e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228820800781,0.0,0.0,9.390129707753658e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,9.888313798001036e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320373535156,0.0,0.0,7.303503662114963e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188232421875,0.0,0.0,9.888249769574033e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166564941406,0.0,0.0,0.0004690538044087,288.5799560546875,294.1499938964844,289.47442626953125,285.4059143066406,290.2025756835937,290.22332763671875,286.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006303200498,5.937787594945121e-09,0.0010006243828684,-0.0146083859726786,0.0,0.0,0.0,-0.0077564315870404,60.0,2.1273181438446045,-0.0,-6.826636678169963e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,9.390437480760738e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42108154296875,0.0,0.0,9.888637578114869e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,7.30374304112047e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163513183594,0.0,0.0,9.888574277283624e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41424560546875,0.0,0.0,0.000469069200335,288.57501220703125,294.1499938964844,289.4372863769531,285.3978271484375,290.1959228515625,290.1353454589844,286.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.0873241424560547,-0.0,-6.82707437249519e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178466796875,0.0,0.0,9.390819468535484e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,9.889039938570932e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269104003906,0.0,0.0,7.304039900191128e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4138488769531,0.0,0.0,9.888976637739688e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117431640625,0.0,0.0,0.0004690882924478,288.5700378417969,294.1499938964844,289.4001770019531,285.3897705078125,290.1889953613281,290.0533447265625,286.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0479660034179688,-0.0,-6.827620069316255e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4152526855469,0.0,0.0,9.391276398673654e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,9.889520151773468e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242553710937,0.0,0.0,7.3043949669227e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112854003906,0.0,0.0,9.889457578537986e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091796875,0.0,0.0,0.0004691111389547,288.5649719238281,294.1499938964844,289.3631896972656,285.3817443847656,290.1817932128906,289.97637939453125,286.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.009199380874634,-0.0,-6.828273768633153e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126281738281,0.0,0.0,9.391807543579488e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132995605469,0.0,0.0,9.890079672913998e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215393066406,0.0,0.0,7.304807513719425e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,9.890017099678516e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40655517578125,0.0,0.0,0.0004691377107519,288.55987548828125,294.1499938964844,289.3262634277344,285.3737487792969,290.1743469238281,289.9039306640625,286.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008061071857,5.958347149004339e-09,0.0010008001700043,-0.0146622443571686,0.0,0.0,0.0,-0.0077666235156357,60.0,1.97100043296814,-0.0,-6.829036180988626e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
