time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079680,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.409912109375,0.0,0.0,9.39241363084875e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105834960937,0.0,0.0,9.890717774396762e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187927246094,0.0,0.0,7.305278268177062e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,9.89065520116128e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,0.0004691679787356,288.5547180175781,294.1499938964844,289.2893981933594,285.3657531738281,290.1666259765625,289.8352966308594,286.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.933326244354248,-0.0,-6.829907306382665e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071655273437,0.0,0.0,9.393093205289917e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,9.891433001030236e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159851074219,0.0,0.0,7.305807230295613e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.0,0.0,9.891371155390516e-05,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012145996094,0.0,0.0,0.0004692019429057,288.54949951171875,294.1499938964844,289.25262451171875,285.3577880859375,290.1586303710937,289.7703857421875,286.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009416146203,5.974193140190209e-09,0.0010009356774389,-0.0147037543356418,0.0,0.0,0.0,-0.0077744792215526,60.0,1.89620041847229,-0.0,-6.830885723729807e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,9.393846266902985e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4050598144531,0.0,0.0,9.89222462521866e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41314697265625,0.0,0.0,7.306391489692032e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004821777344,0.0,0.0,9.8921635071747e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984375,0.0,0.0,0.0004692395450547,288.54425048828125,294.1499938964844,289.2159118652344,285.3498229980469,290.1504211425781,289.7084655761719,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8595588207244875,-0.0,-6.831970011944577e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015197753906,0.0,0.0,9.394669905304907e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021911621094,0.0,0.0,9.89309191936627e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,7.30703177396208e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3976745605469,0.0,0.0,9.893030801322313e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956298828125,0.0,0.0,0.0004692807269748,288.5389404296875,294.1499938964844,289.1792907714844,285.34185791015625,290.14190673828125,289.6495056152344,286.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011080885306,5.9936606788824065e-09,0.0010011020349338,-0.0147547526285052,0.0,0.0,0.0,-0.007784130051732,60.0,1.8234251737594604,-0.0,-6.833158039398769e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3986511230469,0.0,0.0,9.395562665304168e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992919921875,0.0,0.0,9.894031973090024e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.40728759765625,0.0,0.0,7.307725900318474e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948059082031,0.0,0.0,9.893971582641824e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,0.0004693253431469,288.5335998535156,294.1499938964844,289.1427307128906,285.3338623046875,290.1331787109375,289.5928955078125,286.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896039001643,60.0,1.7877389192581177,-0.0,-6.834447674464172e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957214355469,0.0,0.0,9.39652309170924e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963623046875,0.0,0.0,9.895042603602632e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.404296875,0.0,0.0,7.308472413569689e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,9.894982940750197e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.389892578125,0.0,0.0,0.0004693733353633,288.5281982421875,294.1499938964844,289.10626220703125,285.3258361816406,290.1241760253906,289.5385437011719,286.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013041319325,6.0165818993596085e-09,0.0010012980783358,-0.0148147968575358,0.0,0.0,0.0,-0.0077954931184649,60.0,1.7525113821029663,-0.0,-6.835834653884376e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927307128906,0.0,0.0,9.397547546541318e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,9.896121628116816e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,7.309269130928442e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3889465332031,0.0,0.0,9.89606123766862e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869323730469,0.0,0.0,0.0004694244998972,288.52276611328125,294.1499938964844,289.0698547363281,285.3177795410156,290.1149597167969,289.4861145019531,286.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7177108526229858,-0.0,-6.8373154249457e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38970947265625,0.0,0.0,9.398633119417354e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.390380859375,0.0,0.0,9.897264681058004e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982238769531,0.0,0.0,7.310113142011687e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,9.897205018205568e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38397216796875,0.0,0.0,0.0004694787494372,288.5173034667969,294.1499938964844,289.03350830078125,285.3096923828125,290.10546875,289.4354553222656,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.6833328008651731,-0.0,-6.83888572439173e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866577148437,0.0,0.0,9.399776172358544e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872985839844,0.0,0.0,9.89846812444739e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951110839844,0.0,0.0,7.311001536436379e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829345703125,0.0,0.0,9.898409189190716e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,0.0004695358802564,288.5118103027344,294.1499938964844,288.9972839355469,285.3015441894531,290.09576416015625,289.3863830566406,286.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6493624448776243,-0.0,-6.84053986788058e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,9.400973794981836e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,9.899728320306168e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919372558594,0.0,0.0,7.311932859010994e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798522949219,0.0,0.0,9.899669385049492e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778686523437,0.0,0.0,0.0004695957177318,288.5062866210937,294.1499938964844,288.9610900878906,285.2933349609375,290.0857849121094,289.33868408203125,286.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017754975706,6.0717044725322475e-09,0.0010017694439738,-0.0149591965600848,0.0,0.0,0.0,-0.0078228190541267,60.0,1.6157875061035156,-0.0,-6.842272881613098e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38043212890625,0.0,0.0,9.402220166521148e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810729980469,0.0,0.0,9.901040903059766e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,7.312902016565204e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3767395019531,0.0,0.0,9.900982695398852e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747863769531,0.0,0.0,0.000469657999929,288.5007019042969,294.1499938964844,288.92498779296875,285.2850646972656,290.0756225585937,289.2922058105469,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.5825717449188232,-0.0,-6.844077660161929e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37725830078125,0.0,0.0,9.403510921401904e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778991699219,0.0,0.0,9.902399324346334e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855285644531,0.0,0.0,7.3139053711202e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,9.902341844281182e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37164306640625,0.0,0.0,0.0004697224649135,288.4951171875,294.1499938964844,288.88897705078125,285.2767333984375,290.065185546875,289.2467956542969,286.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002044416964,6.103154426284618e-09,0.0010020383633673,-0.0150415832176804,0.0,0.0,0.0,-0.0078384103253483,60.0,1.5497236251831057,-0.0,-6.845947098099715e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,9.404834418091924e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746643066406,0.0,0.0,9.903793397825213e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822631835937,0.0,0.0,7.314934191526845e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703918457031,0.0,0.0,9.90373591776006e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36846923828125,0.0,0.0,0.0004697886179201,288.489501953125,294.1499938964844,288.85302734375,285.268310546875,290.0545349121094,289.202392578125,286.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568407569886e-09,0.0010021786438301,-0.0150845814496278,0.0,0.0,0.0,-0.0078465482220053,60.0,1.517216682434082,-0.0,-6.847865563486266e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37078857421875,0.0,0.0,9.406180470250548e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714294433594,0.0,0.0,9.905210754368454e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,7.315981201827526e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,9.905153274303302e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0004698558477684,288.4838256835937,294.1499938964844,288.8171691894531,285.2597961425781,290.04364013671875,289.1589050292969,286.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023275390267,6.136258612343681e-09,0.0010023213690146,-0.0151283023878932,0.0,0.0,0.0,-0.0078548220917582,60.0,1.4850687980651855,-0.0,-6.849816003295929e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,9.407537436345592e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681335449219,0.0,0.0,9.906638297252356e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,7.317035488085821e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639221191406,0.0,0.0,9.906581544782966e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620300292969,0.0,0.0,0.0004699236305896,288.4781494140625,294.1499938964844,288.7813720703125,285.2511901855469,290.0325622558594,289.1161499023437,286.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530807116128025e-09,0.0010024652583524,-0.0151723697781562,0.0,0.0,0.0,-0.0078631611540913,60.0,1.4532194137573242,-0.0,-6.851782785588513e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642272949219,0.0,0.0,9.408892947249116e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,9.90806656773202e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,7.318089774344116e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,9.90800981526263e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587341308594,0.0,0.0,0.0004699913843069,288.4724426269531,294.1499938964844,288.7456359863281,285.2424621582031,290.0212097167969,289.0741271972656,286.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026152012869,6.169899258168243e-09,0.0010026090312749,-0.015216426923871,0.0,0.0,0.0,-0.0078714992851018,60.0,1.4217005968093872,-0.0,-6.85374885733836e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,9.410236816620454e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614807128906,0.0,0.0,9.909481013892218e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.368896484375,0.0,0.0,7.319134601857513e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573303222656,0.0,0.0,9.909424989018588e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554382324219,0.0,0.0,0.0004700585268437,288.4667053222656,294.1499938964844,288.7099914550781,285.2336120605469,290.0096740722656,289.03271484375,286.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186561929411027e-09,0.0010027515236288,-0.0152600761502981,0.0,0.0,0.0,-0.0078797591850161,60.0,1.390458106994629,-0.0,-6.855697165519814e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575134277344,0.0,0.0,9.41155813052319e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581237792969,0.0,0.0,9.91087217698805e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.365478515625,0.0,0.0,7.320161967072636e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539733886719,0.0,0.0,9.91081615211442e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35211181640625,0.0,0.0,0.0004701245343312,288.4609680175781,294.1499938964844,288.6744384765625,285.22467041015625,289.9978942871094,288.9919128417969,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202942604005557e-09,0.0010028916876763,-0.0153029859066009,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3595247268676758,-0.0,-6.857612788735423e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,9.412843792233616e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,9.91222623270005e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620300292969,0.0,0.0,7.321161683648825e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505859375,0.0,0.0,9.91217020782642e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487243652344,0.0,0.0,0.0004701887955889,288.4552001953125,294.1499938964844,288.6389465332031,285.215576171875,289.98590087890625,288.95166015625,286.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030341800302,6.218890735709692e-09,0.0010030280100181,-0.015344763174653,0.0,0.0,0.0,-0.0078957863152027,60.0,1.3288663625717163,-0.0,-6.859477963416796e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506774902344,0.0,0.0,9.414085070602596e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,9.913532267091796e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,7.322126475628465e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,9.913476969813928e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,0.0004702507867477,288.44940185546875,294.1499938964844,288.603515625,285.20635986328125,289.9737243652344,288.9118347167969,286.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031658457592,6.2342735418496895e-09,0.0010031595593318,-0.0153850596398115,0.0,0.0,0.0,-0.0079034119844436,60.0,1.298473596572876,-0.0,-6.861277768166475e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,9.415269596502184e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478088378906,0.0,0.0,9.914779366226868e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,7.323047611862421e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34375,0.0,0.0,9.91472479654476e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419189453125,0.0,0.0,0.0004703099839389,288.443603515625,294.1499938964844,288.56817626953125,285.1969909667969,289.9613342285156,288.8724365234375,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2489582397518015e-09,0.001003285171464,-0.0154235269874334,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2683171033859253,-0.0,-6.862995860501543e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34375,0.0,0.0,9.416387911187484e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443298339844,0.0,0.0,9.915956616168842e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515319824219,0.0,0.0,7.323917088797316e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403015136719,0.0,0.0,9.915902046486735e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,0.0004703658341895,288.4377746582031,294.1499938964844,288.5329284667969,285.1874694824219,289.94873046875,288.8334350585937,286.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034098522737,6.262811602653073e-09,0.0010034035658463,-0.0154598159715533,0.0,0.0,0.0,-0.0079175597056746,60.0,1.2384182214736938,-0.0,-6.86461660848181e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,9.417428373126312e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,9.917052375385538e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34796142578125,0.0,0.0,7.324726175284013e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,9.916998533299191e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349914550781,0.0,0.0,0.0004704178427346,288.4319152832031,294.1499938964844,288.49774169921875,285.17779541015625,289.9359130859375,288.7947998046875,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2087470293045044,-0.0,-6.866125801252565e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367004394531,0.0,0.0,9.418382251169533e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,9.918056457536296e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443908691406,0.0,0.0,7.325467595364898e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332824707031,0.0,0.0,9.91800261544995e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315124511719,0.0,0.0,0.0004704655148088,288.4260559082031,294.1499938964844,288.4626159667969,285.1679382324219,289.92291259765625,288.7565002441406,286.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036211460828,6.287514509040193e-09,0.0010036148596554,-0.0155245261266827,0.0,0.0,0.0,-0.0079298065975308,60.0,1.1793124675750732,-0.0,-6.867507806873618e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331298828125,0.0,0.0,9.419239358976483e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,9.918959403876217e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,7.326134073082358e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32977294921875,0.0,0.0,9.91890556178987e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279724121094,0.0,0.0,0.0004705083556473,288.4201965332031,294.1499938964844,288.4275817871094,285.1579284667969,289.90972900390625,288.718505859375,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1500970125198364,-0.0,-6.868749125032991e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,9.419990965398028e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33013916015625,0.0,0.0,9.919749572873116e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.337158203125,0.0,0.0,7.326717604883015e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262023925781,0.0,0.0,9.919696458382532e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,0.0004705458704847,288.414306640625,294.1499938964844,288.3926086425781,285.147705078125,289.8963317871094,288.68084716796875,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791228868,6.307401712035697e-09,0.0010037849424406,-0.0155766205862164,0.0,0.0,0.0,-0.0079396646469831,60.0,1.1211076974868774,-0.0,-6.869835544875968e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3259582519531,0.0,0.0,9.420626156497748e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.0,0.0,9.92041896097362e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,7.327211642405018e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226318359375,0.0,0.0,9.920365846483036e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,0.0004705776518676,288.4084167480469,294.1499938964844,288.35772705078125,285.1373291015625,289.8827209472656,288.6434631347656,286.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.0923186540603638,-0.0,-6.87075356609057e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,9.421138383913784e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,9.92095738183707e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.329833984375,0.0,0.0,7.327609637286514e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,9.920904994942248e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172607421875,0.0,0.0,0.0004706032050307,288.40252685546875,294.1499938964844,288.3229064941406,285.1267395019531,289.8689270019531,288.6063537597656,286.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039121843874,6.321551282439941e-09,0.00100390589796,-0.0156136862933635,0.0,0.0,0.0,-0.0079466793686151,60.0,1.063750386238098,-0.0,-6.871491819993025e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,9.421518188901246e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,9.921356831910089e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3261413574219,0.0,0.0,7.327904313569888e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,9.921304445015268e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,0.000470622209832,288.3966064453125,294.1499938964844,288.2881774902344,285.115966796875,289.8549499511719,288.5694885253906,286.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326208445983639e-09,0.0010039457120001,-0.015625886619091,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0353820323944092,-0.0,-6.872036806271353e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150329589844,0.0,0.0,9.421754657523708e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,9.921605669660494e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,7.328088395297527e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,9.921554010361432e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,0.0004706340259872,288.39068603515625,294.1499938964844,288.2535095214844,285.1049499511719,289.8407897949219,288.53289794921875,286.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039766784757,6.329084367706628e-09,0.0010039703920483,-0.0156334191560745,0.0,0.0,0.0,-0.0079504139721393,60.0,1.0072102546691897,-0.0,-6.872373603528106e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31134033203125,0.0,0.0,9.421849244972692e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119201660156,0.0,0.0,9.921705350279808e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,7.328161154873669e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30810546875,0.0,0.0,9.921653690980747e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063659667969,0.0,0.0,0.0004706387699116,288.384765625,294.1499938964844,288.21893310546875,285.09375,289.8264465332031,288.4964904785156,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509615898132,60.0,0.9792022705078124,-0.0,-6.872502922306013e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,9.421775030205026e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,9.921627497533336e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149719238281,0.0,0.0,7.328103674808517e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044128417969,0.0,0.0,9.921575838234276e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027038574219,0.0,0.0,0.0004706351028289,288.3788146972656,294.1499938964844,288.1844177246094,285.0823059082031,289.8118896484375,288.4603576660156,286.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039776097983,6.329196278187511e-09,0.0010039713233709,-0.0156337134540081,0.0,0.0,0.0,-0.0079504698514938,60.0,0.951409637928009,-0.0,-6.872387103840083e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,9.421534196007995e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,9.9213735666126e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111877441406,0.0,0.0,7.327915955102071e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,9.921322634909302e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29901123046875,0.0,0.0,0.0004706230829469,288.3728942871094,294.1499938964844,288.1499938964844,285.0706481933594,289.79718017578125,288.4244079589844,286.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039514163509,6.326124957212187e-09,0.0010039451299235,-0.0156256668269634,0.0,0.0,0.0,-0.0079489471390843,60.0,0.9237734079360962,-0.0,-6.872027569215788e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002014160156,0.0,0.0,9.420953574590384e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007507324219,0.0,0.0,9.920761658577248e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,7.327463390538469e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,9.920710726873948e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953186035156,0.0,0.0,0.000470594066428,288.366943359375,294.1499938964844,288.1158752441406,285.0586242675781,289.7822570800781,288.3887634277344,286.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038890177384,6.318815248818055e-09,0.001003882731311,-0.0156065197661519,0.0,0.0,0.0,-0.007945324294269,60.0,0.8964025974273682,-0.0,-6.871171365219197e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29644775390625,0.0,0.0,9.41989419516176e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,9.919645526679231e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036193847656,0.0,0.0,7.326639752136543e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,9.919595322571696e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,0.000470541184768,288.36102294921875,294.1499938964844,288.08233642578125,285.046142578125,289.7672119140625,288.3533630371094,286.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8693032264709473,-0.0,-6.869618118798827e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,9.41826801863499e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,9.917932766256854e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998046875,0.0,0.0,7.325374463107437e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895202636719,0.0,0.0,9.917883289745076e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,0.0004704599559772,288.3550720214844,294.1499938964844,288.0492858886719,285.0332336425781,289.7519836425781,288.318359375,286.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036015883088,6.2852145710223795e-09,0.0010035953018814,-0.0155185014009475,0.0,0.0,0.0,-0.0079286666586995,60.0,0.8426088094711304,-0.0,-6.867238511176765e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,9.416153625352308e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894592285156,0.0,0.0,9.915706323226914e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,7.32372936909087e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,9.915656846715136e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,0.0004703543672803,288.34912109375,294.1499938964844,288.01678466796875,285.0198974609375,289.73663330078125,288.28369140625,286.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258798812552868e-09,0.001003369456157,-0.015449303202331,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8163036108016968,-0.0,-6.864146939733473e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851257324219,0.0,0.0,9.413525549462064e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,9.912938548950478e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,7.321684825001284e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,9.912889072438702e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803649902344,0.0,0.0,0.0004702230799011,288.3431701660156,294.1499938964844,287.9847717285156,285.0061340332031,289.7211303710937,288.2495422363281,286.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030951816588,6.225982396301788e-09,0.0010030888952314,-0.0153633393347263,0.0,0.0,0.0,-0.0078993029892444,60.0,0.790489912033081,-0.0,-6.860307877332161e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,9.410439088242128e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,9.90968765108846e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882995605469,0.0,0.0,7.319283758988604e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782287597656,0.0,0.0,9.909638902172446e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765808105469,0.0,0.0,0.0004700689169112,288.33721923828125,294.1499938964844,287.9532165527344,284.99200439453125,289.7054748535156,288.2159118652344,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002765726298,6.1874527723659875e-09,0.0010027594398707,-0.0152624100446701,0.0,0.0,0.0,-0.0078802024945616,60.0,0.7650796175003052,-0.0,-6.855801615301972e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
