time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082020,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774963378906,0.0,0.0,9.40688987611793e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,9.905949991662057e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2844543457031,0.0,0.0,7.316523260669783e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,9.905901970341802e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,0.0004698916745837,288.331298828125,294.1499938964844,287.922119140625,284.9775085449219,289.6896667480469,288.1827697753906,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023869108408,6.143165975913689e-09,0.0010023808572441,-0.0151463970541954,0.0,0.0,0.0,-0.0078582474961876,60.0,0.740073561668396,-0.0,-6.850623890386488e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.273681640625,0.0,0.0,9.402908472111449e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742004394531,0.0,0.0,9.901756857289e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,7.313425885513425e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705993652344,0.0,0.0,9.901708835968748e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689819335937,0.0,0.0,0.0004696927790064,288.3253479003906,294.1499938964844,287.8914794921875,284.962646484375,289.6737670898437,288.1501159667969,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162577629089,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7154414653778076,-0.0,-6.844817335149855e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,9.398504334967583e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703552246094,0.0,0.0,9.89711916190572e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767028808594,0.0,0.0,7.310000364668667e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26678466796875,0.0,0.0,9.897071140585469e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26519775390625,0.0,0.0,0.000469472783152,288.3194274902344,294.1499938964844,287.8612670898437,284.9474792480469,289.6577453613281,288.1181030273437,286.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014922590926,6.038539890340644e-09,0.0010014862054958,-0.0148723190650343,0.0,0.0,0.0,-0.0078063802793622,60.0,0.6912556886672974,-0.0,-6.838399002617734e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,9.393736399943008e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665100097656,0.0,0.0,9.892098023556171e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,7.306291809072718e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629699707031,0.0,0.0,9.89205000223592e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613830566406,0.0,0.0,0.0004692346265073,288.3135070800781,294.1499938964844,287.8314514160156,284.9319763183594,289.6416015625,288.0865783691406,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979065687000684e-09,0.0010009775869548,-0.0147165190428495,0.0,0.0,0.0,-0.007776896469295,60.0,0.6674013137817383,-0.0,-6.831454157918415e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,9.388583566760644e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,9.886671614367516e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689208984375,0.0,0.0,7.302283484023064e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,9.88662359304726e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575378417969,0.0,0.0,0.0004689772613346,288.3075866699219,294.1499938964844,287.802001953125,284.9161682128906,289.6253356933594,288.05572509765625,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004340438172,5.914794876105134e-09,0.0010004281066358,-0.0145481536164879,0.0,0.0,0.0,-0.0077450349926948,60.0,0.6439696550369263,-0.0,-6.823954379342467e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582702636719,0.0,0.0,9.38313314691186e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,9.880931611405686e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,7.29804378352128e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552795410156,0.0,0.0,9.880884317681192e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,0.0004687049950007,288.3016662597656,294.1499938964844,287.77294921875,284.9000549316406,289.6089782714844,288.0253295898437,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998526657,5.846814143950496e-09,0.0009998468449339,-0.0143700670450925,0.0,0.0,0.0,-0.0077113336883485,60.0,0.6208399534225464,-0.0,-6.81602543295412e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,9.377352398587392e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,9.874843817669898e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,7.293547241715714e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,9.874797251541167e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498779296875,0.0,0.0,0.0004684162558987,288.2957458496094,294.1499938964844,287.7442321777344,284.8836669921875,289.5924987792969,287.9955444335937,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992361301556,5.7747251425155355e-09,0.0009992303093895,-0.0141812162473797,0.0,0.0,0.0,-0.0076755960471928,60.0,0.5980852246284485,-0.0,-6.807622554561021e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,9.371312626171856e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,9.86848317552358e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571716308594,0.0,0.0,7.288849155884236e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475891113281,0.0,0.0,9.868436609394848e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,0.0004681145655922,288.28985595703125,294.1499938964844,287.7158203125,284.8670349121094,289.575927734375,287.9662170410156,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994022834544475e-09,0.0009985862998291,-0.0139838932082057,0.0,0.0,0.0,-0.0076382555998861,60.0,0.5756252408027649,-0.0,-6.79884806231712e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,9.365006553707644e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24713134765625,0.0,0.0,9.861842409009114e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,7.283944432856515e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24371337890625,0.0,0.0,9.861796570476145e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,0.000467799603939,288.2839660644531,294.1499938964844,287.687744140625,284.85015869140625,289.55926513671875,287.93756103515625,286.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979194728657,5.620768295244716e-09,0.0009979138849303,-0.0137778939679265,0.0,0.0,0.0,-0.0075992732308804,60.0,0.5535358786582947,-0.0,-6.789694140252325e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,9.358493116451427e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432556152344,0.0,0.0,9.854983363766225e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,7.278878183569759e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,9.854937525233254e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,0.0004674742231145,288.2781066894531,294.1499938964844,287.65997314453125,284.83306884765625,289.5425109863281,287.9093933105469,286.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972249390557,5.5395426024063e-09,0.0009972193511202,-0.0135651035234332,0.0,0.0,0.0,-0.0075590065680444,60.0,0.5317458510398865,-0.0,-6.780244632409449e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,9.351786866318434e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,9.847921319305895e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.245361328125,0.0,0.0,7.273662049556151e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,9.847876208368687e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,0.0004671392671298,288.272216796875,294.1499938964844,287.6324768066406,284.81573486328125,289.52569580078125,287.8817443847656,286.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965097997337,5.455926821440471e-09,0.0009965043282136,-0.0133460499346256,0.0,0.0,0.0,-0.0075175543315708,60.0,0.5102252960205078,-0.0,-6.770523697241515e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349548339844,0.0,0.0,9.344909631181508e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,9.84067883109674e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2414245605469,0.0,0.0,7.268312765518203e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,9.84063372015953e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0004667957546189,288.266357421875,294.1499938964844,287.605224609375,284.7981872558594,289.5087890625,287.8544921875,286.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701714186615845e-09,0.0009957710281014,-0.0131213897839188,0.0,0.0,0.0,-0.0074750417843461,60.0,0.4889590442180633,-0.0,-6.760561888086158e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310485839844,0.0,0.0,9.33788251131773e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,9.833278454607353e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,7.262847066158429e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,9.833234071265906e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,0.0004664447624236,288.2605285644531,294.1499938964844,287.57818603515625,284.7804870605469,289.4917907714844,287.82781982421875,286.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950271341949,5.282553061647377e-09,0.0009950217790901,-0.0128918457776308,0.0,0.0,0.0,-0.0074316053651273,60.0,0.468013048171997,-0.0,-6.750391179366488e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,9.330748434877024e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,9.825766028370708e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335510253906,0.0,0.0,7.257297693286091e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22430419921875,0.0,0.0,9.825721645029262e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,0.0004660884151235,288.25469970703125,294.1499938964844,287.5514221191406,284.7626037597656,289.4747314453125,287.8015441894531,286.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1936019929144095e-09,0.0009942612377926,-0.0126588093116879,0.0,0.0,0.0,-0.0073875086382031,60.0,0.4472842514514923,-0.0,-6.740073388300516e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,9.323506674263626e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237243652344,0.0,0.0,9.81813936959952e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,7.25166464690119e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,9.818094986258076e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189025878906,0.0,0.0,0.0004657266545109,288.2488708496094,294.1499938964844,287.5248107910156,284.7445373535156,289.45758056640625,287.7758178710937,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934941772371,5.103305777964806e-09,0.0009934890549629,-0.0124222449958324,0.0,0.0,0.0,-0.0073427446186542,60.0,0.4268388748168945,-0.0,-6.729607804345505e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,9.316203068010508e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21978759765625,0.0,0.0,9.810448682401328e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,7.245984306791797e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21649169921875,0.0,0.0,9.810404299059884e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21502685546875,0.0,0.0,0.0004653618671,288.2430419921875,294.1499938964844,287.4984130859375,284.7263488769531,289.4403991699219,287.7504272460937,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224706184189e-09,0.0009927104692906,-0.0121836829930543,0.0,0.0,0.0,-0.0072976029478013,60.0,0.406582772731781,-0.0,-6.719061929061354e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,9.308837616117672e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,9.802691783988848e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216796875,0.0,0.0,7.240254490170628e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,9.802648128243165e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,0.0004649939364753,288.2372741699219,294.1499938964844,287.47216796875,284.7080078125,289.423095703125,287.7255554199219,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991930020973,4.920412965958576e-09,0.0009919251315295,-0.0119430869817733,0.0,0.0,0.0,-0.0072520766407251,60.0,0.3865804374217987,-0.0,-6.708435051905326e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,9.301445970777422e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119445800781,0.0,0.0,9.794907964533196e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,7.2345050284639e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,9.79486430878751e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,0.0004646247252821,288.2314758300781,294.1499938964844,287.4460754394531,284.6895446777344,289.40576171875,287.7010192871094,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828252908595232e-09,0.0009911371162161,-0.0117016341537237,0.0,0.0,0.0,-0.0072063892148435,60.0,0.3667428195476532,-0.0,-6.697778331954396e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2075500488281,0.0,0.0,9.29403759073466e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,9.787105955183506e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,7.228743197629228e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,9.787063027033582e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,0.0004642546700779,288.2257080078125,294.1499938964844,287.42010498046875,284.6709899902344,289.38836669921875,287.67694091796875,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903520112857,4.7358863497493076e-09,0.0009903472382575,-0.011459638364613,0.0,0.0,0.0,-0.0071605988778173,60.0,0.3471271097660064,-0.0,-6.687105980063279e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.286632848670706e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,9.779308311408386e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,7.22298354958184e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008972167969,0.0,0.0,9.779265383258462e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,0.0004638847894966,288.219970703125,294.1499938964844,287.3942565917969,284.6523132324219,289.3708801269531,287.6532287597656,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435659761812084e-09,0.0009895578259602,-0.0112177617847919,0.0,0.0,0.0,-0.0071148318238556,60.0,0.3276781141757965,-0.0,-6.676447839026879e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,9.279246296500788e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,9.771529585123062e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.0,0.0,7.21723772585392e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,9.7714873845689e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0004635158402379,288.2142333984375,294.1499938964844,287.3684997558594,284.633544921875,289.3533630371094,287.6298522949219,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887748165056,4.55147475264539e-09,0.000988770276308,-0.0109764849767088,0.0,0.0,0.0,-0.0070691779255867,60.0,0.3083841502666473,-0.0,-6.665825225127264e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,9.271892486140132e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962585449219,0.0,0.0,9.763785055838524e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,7.211517367977649e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,9.763742855284364e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,0.0004631484916899,288.20849609375,294.1499938964844,287.3428039550781,284.61474609375,289.3357849121094,287.6068115234375,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879906428977,4.459784097576858e-09,0.0009879862191155,-0.0107362540438771,0.0,0.0,0.0,-0.0070237228646874,60.0,0.28922039270401,-0.0,-6.65525661247557e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918640136719,0.0,0.0,9.264587424695492e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,9.756092185853048e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,7.205835572676733e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,9.756050712894648e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,0.0004627836169674,288.2027893066406,294.1499938964844,287.3171691894531,284.5958557128906,289.318115234375,287.5840759277344,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872118243947,4.368709838331597e-09,0.0009872074006125,-0.0104976370930671,0.0,0.0,0.0,-0.0069785732775926,60.0,0.2702033817768097,-0.0,-6.644766870067542e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879272460937,0.0,0.0,9.257341298507528e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883850097656,0.0,0.0,9.748461889103056e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939697265625,0.0,0.0,7.200199615908787e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,9.748420416144654e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,0.0004624216817319,288.1971130371094,294.1499938964844,287.2915954589844,284.5769348144531,289.3004150390625,287.5616760253906,286.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864391759037,4.278370546728638e-09,0.0009864348685368,-0.0102609433233737,0.0,0.0,0.0,-0.0069337883032858,60.0,0.2512943148612976,-0.0,-6.634370919300636e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,9.250159928342327e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844787597656,0.0,0.0,9.740899258758871e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,7.194613863248378e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,9.740857785800472e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,0.0004620629479177,288.1914367675781,294.1499938964844,287.2659912109375,284.5579528808594,289.2826538085937,287.53955078125,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856733959168,4.188832836149459e-09,0.0009856692049652,-0.010026347823441,0.0,0.0,0.0,-0.0068894000723958,60.0,0.2324927449226379,-0.0,-6.624074444516739e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.0,0.0,9.243065142072736e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805419921875,0.0,0.0,9.733428305480628e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,7.189095776993781e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,9.733386832522228e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,0.000461708579678,288.185791015625,294.1499938964844,287.24041748046875,284.5389709472656,289.26483154296875,287.5177001953125,286.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849169291555,4.100382700045202e-09,0.0009849128546193,-0.009794601239264,0.0,0.0,0.0,-0.0068455515429377,60.0,0.2137740850448608,-0.0,-6.61391155176716e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,9.236052574124189e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,9.726043208502232e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820678710937,0.0,0.0,7.183640991570428e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,9.726002463139594e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,0.0004613582859747,288.1801452636719,294.1499938964844,287.21484375,284.5199584960937,289.2469787597656,287.4961242675781,286.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841691935434,4.012948640053082e-09,0.0009841651190072,-0.0095655154436826,0.0,0.0,0.0,-0.0068022063933312,60.0,0.1951330751180648,-0.0,-6.603872293453605e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722412109375,0.0,0.0,9.229146235156804e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726989746094,0.0,0.0,9.718770161271097e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.178269152063876e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,9.718729415908456e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,0.0004610133182723,288.1745300292969,294.1499938964844,287.189208984375,284.5009460449219,289.22906494140625,287.4747619628906,286.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834327502176,3.926845071333673e-09,0.0009834289085119,-0.0093399137258529,0.0,0.0,0.0,-0.0067595210857689,60.0,0.1765479892492294,-0.0,-6.593993617798334e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,9.222335211234169e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.0,9.711597522255032e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,7.172970799729228e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,9.711556776892394e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.0004606730944942,288.1689147949219,294.1499938964844,287.1635131835937,284.4819641113281,289.2110900878906,287.4536437988281,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841923668090885e-09,0.0009827027097344,-0.0091174077242612,0.0,0.0,0.0,-0.006717421580106,60.0,0.1580118834972381,-0.0,-6.584258471775685e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,9.21563114388846e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16485595703125,0.0,0.0,9.704537660581992e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,7.167756848502904e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,9.704497642815112e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16046142578125,0.0,0.0,0.0004603382549248,288.163330078125,294.1499938964844,287.13775634765625,284.4629821777344,289.19305419921875,287.4327392578125,286.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991761364,3.758345190618684e-09,0.0009819880360737,-0.0088984193280339,0.0,0.0,0.0,-0.0066759884357452,60.0,0.1395058631896972,-0.0,-6.57468319786858e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,9.20905586099252e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,9.697613131720571e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,7.162642577895895e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,9.697573841549456e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,0.0004600097890943,288.1577453613281,294.1499938964844,287.1119079589844,284.44403076171875,289.17498779296875,287.4120178222656,286.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812905918806,3.6763632138558924e-09,0.0009812869830057,-0.0086836135014891,0.0,0.0,0.0,-0.0066353464499115,60.0,0.1210171207785606,-0.0,-6.565298349414661e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.0,0.0,9.20260135899298e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,9.690816659713164e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,7.157622167142108e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,9.690777369542047e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,0.0004596874059643,288.1521911621094,294.1499938964844,287.0859375,284.4251403808594,289.1568603515625,287.3914794921875,286.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595893582897247e-09,0.0009805988520383,-0.0084727676585316,0.0,0.0,0.0,-0.0065954537130892,60.0,0.1025291383266449,-0.0,-6.556092557730153e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,9.196288738166912e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.153076171875,0.0,0.0,9.684168617241085e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,7.152711623348296e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,9.684129327069968e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,0.0004593720659613,288.1466369628906,294.1499938964844,287.05987548828125,284.40631103515625,289.1386413574219,287.3711853027344,286.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799293475225,3.5171845436110516e-09,0.0009799257386475,-0.0082665346562862,0.0,0.0,0.0,-0.0065564340911805,60.0,0.0840297788381576,-0.0,-6.547094955067223e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,9.190093260258436e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.677644266048446e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544189453125,0.0,0.0,7.147892756620422e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,9.677605703473092e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,0.0004590626049321,288.14111328125,294.1499938964844,287.0336303710937,284.38751220703125,289.12042236328125,287.3510131835937,286.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399398884943366e-09,0.0009792651981115,-0.0080641377717256,0.0,0.0,0.0,-0.00651814090088,60.0,0.0655091404914856,-0.0,-6.538270724831818e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,9.184054943034424e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,9.67128507909365e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,7.143196125980467e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,9.671246516518296e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410217285156,0.0,0.0,0.0004587609728332,288.1356201171875,294.1499938964844,287.0072326660156,284.3688049316406,289.10211181640625,287.3310546875,286.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786247974261,3.364649225900962e-09,0.0009786214213818,-0.0078668603673577,0.0,0.0,0.0,-0.0064808158203959,60.0,0.0469459891319274,-0.0,-6.529675289357328e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.178141044685616e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,9.66505758697167e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,7.13859626557678e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,9.665019024396317e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,0.0004584655980579,288.130126953125,294.1499938964844,286.98065185546875,284.3501892089844,289.083740234375,287.31121826171875,286.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290916650300346e-09,0.0009779909159988,-0.0076736635528504,0.0,0.0,0.0,-0.0064442632719874,60.0,0.028337650001049,-0.0,-6.521263173908666e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,9.172394493361936e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,9.659005445428193e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,7.134125917218626e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,9.6589676104486e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.0004581785469781,288.1246337890625,294.1499938964844,286.953857421875,284.3316650390625,289.0653076171875,287.2915344238281,286.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773813653737,3.219260413800384e-09,0.0009773781057447,-0.0074859070591628,0.0,0.0,0.0,-0.0064087398350238,60.0,0.009653870947659,-0.0,-6.513092642990159e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,9.166778909275308e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,9.653092274675146e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,7.129758159862831e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,9.653054439695552e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,0.0004578980442602,288.11920166015625,294.1499938964844,286.9268493652344,284.3132629394531,289.0468444824219,287.27197265625,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492444207970043e-09,0.0009767793817445,-0.0073024467565119,0.0,0.0,0.0,-0.0063740299083292,60.0,-0.0090985894203186,-0.0,-6.505114669153046e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,9.161339403362943e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,9.6473639132455e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,7.125527190510184e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,9.647326078265904e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,0.000457626330899,288.11376953125,294.1499938964844,286.8996276855469,284.2949523925781,289.0282897949219,287.2525634765625,286.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762024856172,3.081418009642789e-09,0.0009761994006112,-0.0071247234009206,0.0,0.0,0.0,-0.006340404972434,60.0,-0.0279590114951133,-0.0,-6.497391069615335e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
