time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084360,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,9.15604323381558e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,9.641786164138466e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,7.121407543309033e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229248046875,0.0,0.0,9.641749056754634e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,0.0004573617770802,288.1083374023437,294.1499938964844,286.87213134765625,284.2767944335937,289.0096435546875,287.2332458496094,286.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756376384757,3.015377947335196e-09,0.0009756346116773,-0.0069516808725893,0.0,0.0,0.0,-0.0063076661899685,60.0,-0.0469210259616375,-0.0,-6.489874948556462e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,9.150916594080628e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1218566894531,0.0,0.0,9.636388131184503e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,7.11742031853646e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,9.636351023800672e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0004571057215798,288.1029357910156,294.1499938964844,286.8443603515625,284.2587585449219,288.990966796875,287.21405029296875,286.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750909521244,2.951459077138452e-09,0.0009750880417414,-0.0067841950803995,0.0,0.0,0.0,-0.0062759784050285,60.0,-0.0660052523016929,-0.0,-6.482603964741429e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.145945659838615e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.631153079681098e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,7.113553874660283e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,9.631115972297266e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,0.0004568574368022,288.0975646972656,294.1499938964844,286.8162841796875,284.2408752441406,288.97222900390625,287.1949157714844,286.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894746595398142e-09,0.0009745580027811,-0.0066217775456607,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0852089375257492,-0.0,-6.475557512430896e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.141164628090336e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,9.626118117012084e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,7.109834405127913e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,9.626081737224013e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,0.0004566186107695,288.0921936035156,294.1499938964844,286.78790283203125,284.2231140136719,288.953369140625,287.17584228515625,286.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740510140545,2.8298556831174437e-09,0.0009740481618791,-0.0064655584283173,0.0,0.0,0.0,-0.006215694360435,60.0,-0.1045897006988525,-0.0,-6.46878319798816e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,9.136533481068908e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,9.621241042623296e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,7.10623207851313e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.621204662835224e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.0,0.0,0.0004563872644212,288.0868225097656,294.1499938964844,286.7592163085937,284.20556640625,288.9344787597656,287.1568603515625,286.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.7721003270642086e-09,0.0009735542698763,-0.0063142217695713,0.0,0.0,0.0,-0.0061870627105236,60.0,-0.1241088509559631,-0.0,-6.462224177994358e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,9.132103150477632e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.61657497100532e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,7.102786184987053e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,9.616539318813012e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,0.0004561659879982,288.0815124511719,294.1499938964844,286.73016357421875,284.1881408691406,288.9154968261719,287.1379089355469,286.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730845340527,2.716850744377552e-09,0.0009730817982926,-0.006169450469315,0.0,0.0,0.0,-0.0061596725136041,60.0,-0.1438329368829727,-0.0,-6.455952927808539e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,9.12782779778354e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.612072608433664e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072998046875,0.0,0.0,7.099461072357371e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.612036956241354e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,0.0004559524240903,288.0762023925781,294.1499938964844,286.70074462890625,284.1709289550781,288.8964538574219,287.1189880371094,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663537390645842e-09,0.0009726259158924,-0.0060297520831227,0.0,0.0,0.0,-0.0061332429759204,60.0,-0.1637183874845504,-0.0,-6.449904788041749e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,9.123761992668732e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,9.607791434973478e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,7.096298213582486e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.607755782781167e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,0.0004557493375614,288.0708923339844,294.1499938964844,286.6709289550781,284.1539001464844,288.8772888183594,287.10009765625,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721948881633,2.612832394888187e-09,0.0009721922688186,-0.0058968882076442,0.0,0.0,0.0,-0.0061081061139702,60.0,-0.1838411539793014,-0.0,-6.444154365681244e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.119857713812962e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,9.603679063729942e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994873046875,0.0,0.0,7.093261228874326e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.603644139133394e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0004555543127935,288.06561279296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8580627441406,287.0812072753906,286.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564135792582078e-09,0.0009717758512124,-0.0057692867703735,0.0,0.0,0.0,-0.0060839648358523,60.0,-0.2041484117507934,-0.0,-6.438634869709858e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904235839844,0.0,0.0,9.116170258494094e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,9.599796612747014e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,7.090393046382815e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,9.599761688150464e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,0.0004553701437544,288.06036376953125,294.1499938964844,286.610107421875,284.1204528808594,288.8387451171875,287.06231689453125,286.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713851031847,2.5181499108128942e-09,0.0009713826002553,-0.0056487885303795,0.0,0.0,0.0,-0.0060611674562096,60.0,-0.2247253656387329,-0.0,-6.433423749285795e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,9.112656698562203e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,9.5960967883002e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917053222656,0.0,0.0,7.087660196702927e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,9.596061863703652e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,0.0004551946476567,288.0551147460937,294.1499938964844,286.5790405273437,284.1040344238281,288.8193054199219,287.0433959960937,286.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103040561,2.4743276316741003e-09,0.0009710078011266,-0.0055339592508971,0.0,0.0,0.0,-0.0060394429601728,60.0,-0.2455328702926635,-0.0,-6.42846060827651e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.109351958613844e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,9.592615970177576e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878295898437,0.0,0.0,7.085089600877836e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804748535156,0.0,0.0,9.592581773176788e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,0.0004550295707304,288.0498962402344,294.1499938964844,286.5475158691406,284.0878295898437,288.7998046875,287.0244140625,286.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706577402539,2.4331037185021387e-09,0.0009706552955321,-0.0054259374737739,0.0,0.0,0.0,-0.0060190060175955,60.0,-0.266602098941803,-0.0,-6.423793053045301e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.106234210776164e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.589333058102056e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,7.082664524205029e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766296386719,0.0,0.0,9.58929886110127e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,0.0004548738652374,288.0447082519531,294.1499938964844,286.5155029296875,284.0718688964844,288.7801818847656,287.00537109375,286.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215270484778e-09,0.0009703227551653,-0.0053240363486111,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2879107296466827,-0.0,-6.419391951340003e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750427246094,0.0,0.0,9.103347110794856e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,9.586292435415088e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.080078125,0.0,0.0,7.08041843608953e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,9.586258238414302e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,0.0004547296557575,288.0395202636719,294.1499938964844,286.4830017089844,284.0561218261719,288.7604675292969,286.9862365722656,286.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700171067379,2.358195416718445e-09,0.0009700147202238,-0.0052296514622867,0.0,0.0,0.0,-0.0059818709269165,60.0,-0.3095636069774627,-0.0,-6.415316988750419e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.100617171498016e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,9.583417704561724e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,7.078295311657712e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,9.58338350756094e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0004545933043118,288.0343322753906,294.1499938964844,286.45001220703125,284.0406494140625,288.7406616210937,286.9670104980469,286.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697258356027,2.3241379931704387e-09,0.0009697235072962,-0.0051404084078967,0.0,0.0,0.0,-0.0059649869799613,60.0,-0.3314895033836365,-0.0,-6.411464426037129e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.09784866962582e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.58050150074996e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723571777344,0.0,0.0,7.076141628203914e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,9.580468031344937e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,0.0004544550029095,288.0292053222656,294.1499938964844,286.4155578613281,284.0249328613281,288.720703125,286.9476013183594,286.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694304899312,2.2895951801160663e-09,0.0009694281616248,-0.0050498940981924,0.0,0.0,0.0,-0.0059478627517819,60.0,-0.3541331887245178,-0.0,-6.407558572618656e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,9.094786219066008e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,9.577276796335354e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,7.07375947968103e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.577243326930328e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.0004543020331766,288.0240783691406,294.1499938964844,286.3788146972656,284.008544921875,288.7005920410156,286.9281005859375,286.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691037703305,2.251394182195554e-09,0.0009691015584394,-0.0049497932195663,0.0,0.0,0.0,-0.0059289252385497,60.0,-0.377662181854248,-0.0,-6.40324060441344e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,9.091512038139626e-05,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,9.573828720021992e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,7.071212166920304e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,9.573795250616968e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,0.0004541384987533,288.0189514160156,294.1499938964844,286.33984375,283.9915466308594,288.68035888671875,286.9084167480469,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968754524365,2.2105557384577423e-09,0.0009687523124739,-0.004842780996114,0.0,0.0,0.0,-0.0059086796827614,60.0,-0.4023943543434143,-0.0,-6.398626339887414e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,9.088131628232075e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,9.570268593961372e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,7.068582635838538e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,9.570235124556348e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,0.0004539696383289,288.01385498046875,294.1499938964844,286.2987670898437,283.973876953125,288.6599426269531,286.8885803222656,286.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683939279057,2.168391466383923e-09,0.0009683917742222,-0.004732294473797,0.0,0.0,0.0,-0.0058877770788967,60.0,-0.4283815920352936,-0.0,-6.393863571929614e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,9.084766497835516e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,9.566724475007504e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,7.065965473884717e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,9.56669173319824e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,0.0004538015346042,288.0087890625,294.1499938964844,286.255615234375,283.95556640625,288.63934326171875,286.8685913085937,286.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680347866378,2.126419929027179e-09,0.0009680326329544,-0.0046223131939768,0.0,0.0,0.0,-0.0058669690042734,60.0,-0.455647736787796,-0.0,-6.389124251882097e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,9.0816494775936e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,9.563442290527746e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,7.063541124807671e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.563409548718482e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,0.0004536458582151,288.00372314453125,294.1499938964844,286.21051025390625,283.9366455078125,288.6185302734375,286.8483581542969,286.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677023044787,2.087540806883225e-09,0.0009677002090029,-0.0045204353518784,0.0,0.0,0.0,-0.0058476948179304,60.0,-0.4842620193958282,-0.0,-6.38473593994604e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,9.078901348402724e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,9.560547914588824e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,7.061402720864862e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,9.56051517277956e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,0.0004535085754469,287.9986877441406,294.1499938964844,286.1635131835937,283.9171447753906,288.5975341796875,286.8278503417969,286.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674089960753,2.053256453748986e-09,0.0009674069005995,-0.0044305967167019,0.0,0.0,0.0,-0.0058306981809437,60.0,-0.514109194278717,-0.0,-6.380867034749826e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,9.076732385437936e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,9.558263991493732e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,7.059716153889894e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,9.558231249684468e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,0.0004534002509899,287.9936828613281,294.1499938964844,286.11474609375,283.8970031738281,288.5763244628906,286.8069763183594,286.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671776206232,2.026189438453229e-09,0.0009671755833551,-0.0043596704490482,0.0,0.0,0.0,-0.0058172801509499,60.0,-0.5450725555419922,-0.0,-6.377813832614265e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,9.075458365259692e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,9.556922304909676e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,7.058724440867081e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,9.556889563100412e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,0.0004533366009127,287.9886779785156,294.1499938964844,286.0642395019531,283.87628173828125,288.5548400878906,286.7854919433594,286.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670414146967,2.010272170949179e-09,0.0009670393774285,-0.0043179611675441,0.0,0.0,0.0,-0.0058093890547752,60.0,-0.577492356300354,-0.0,-6.376019001663735e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,9.075008711079136e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.556448640068992e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,7.058374467305839e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,9.55641662585549e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,0.0004533141618594,287.9836730957031,294.1499938964844,286.0120849609375,283.8550109863281,288.5331420898437,286.76336669921875,286.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669931023381,2.004626908913565e-09,0.00096699106507,-0.0043031685054302,0.0,0.0,0.0,-0.0058065899647772,60.0,-0.6109157204627991,-0.0,-6.375382355372494e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.07576031750068e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.557239536661656e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,7.05895945429802e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,9.557208250043914e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004533517349045,287.9787292480469,294.1499938964844,285.9584045410156,283.8331604003906,288.5111389160156,286.7400817871094,286.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670727304182,2.013951672097392e-09,0.0009670707513578,-0.0043276031501591,0.0,0.0,0.0,-0.0058112125843763,60.0,-0.6456732749938965,-0.0,-6.376433958621419e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.077494905795902e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,9.559066529618576e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,7.060308416839689e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,9.559035243000837e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223693847656,0.0,0.0,0.0004534384061116,287.9737548828125,294.1499938964844,285.9032287597656,283.81072998046875,288.4888916015625,286.7157287597656,286.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.035525081822697e-09,0.0009672551532275,-0.0043841339647769,0.0,0.0,0.0,-0.0058219069615006,60.0,-0.6813539862632751,-0.0,-6.378866856948663e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,9.080471500055864e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,9.562201012158766e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263977050781,0.0,0.0,7.062623626552522e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,9.562169725541024e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,0.0004535870684776,287.9688415527344,294.1499938964844,285.8466796875,283.7878112792969,288.46630859375,286.6895446777344,286.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675739565864,2.072567673039316e-09,0.0009675718611106,-0.0044811996631324,0.0,0.0,0.0,-0.0058402703143656,60.0,-0.7182798385620117,-0.0,-6.383046269320404e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,9.084308112505823e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.56624062382616e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,7.065607496770099e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159606933594,0.0,0.0,9.56620933720842e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,0.000453778746305,287.9638977050781,294.1499938964844,285.7888488769531,283.76434326171875,288.4434509277344,286.66180419921875,286.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679823415353,2.120327025068036e-09,0.0009679801878519,-0.0046063479967415,0.0,0.0,0.0,-0.0058639463968575,60.0,-0.7560499906539917,-0.0,-6.38843644651388e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,9.089038940146564e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,9.571222472004592e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,7.06928622093983e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.571191185386851e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,0.0004540150403045,287.9590148925781,294.1499938964844,285.7297668457031,283.7403564453125,288.42022705078125,286.6316223144531,286.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684860124252,2.179225910836635e-09,0.0009684838587418,-0.0047606853768229,0.0,0.0,0.0,-0.0058931452222168,60.0,-0.7949342131614685,-0.0,-6.395087126520593e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,9.094244160223752e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.576703450875355e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,7.073334563756362e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084533691406,0.0,0.0,9.576672891853376e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00738525390625,0.0,0.0,0.0004542750830296,287.9541015625,294.1499938964844,285.6695556640625,283.71588134765625,288.3966369628906,286.5989074707031,286.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690402075648,2.2440380664789927e-09,0.000969037937466,-0.0049305176362395,0.0,0.0,0.0,-0.0059252749197185,60.0,-0.8347424864768982,-0.0,-6.402409269412601e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,9.099667659029365e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,9.582415077602492e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,7.077553163981065e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,9.582384518580513e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,0.0004545460105873,287.9492492675781,294.1499938964844,285.6082763671875,283.6909484863281,288.3726806640625,286.5636901855469,286.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696178603917,2.311571156710101e-09,0.0009696155902929,-0.0051074791699647,0.0,0.0,0.0,-0.005958754569292,60.0,-0.8753506541252136,-0.0,-6.410043340565609e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,9.10497037693858e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.587998647475616e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,7.081677176756784e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,9.587968088453636e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998779296875,0.0,0.0,0.0004548108845483,287.9443664550781,294.1499938964844,285.5460510253906,283.66552734375,288.3484191894531,286.5261535644531,286.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701825911179,2.377599450653633e-09,0.0009701802046038,-0.0052804970182478,0.0,0.0,0.0,-0.005991487763822,60.0,-0.9166675209999084,-0.0,-6.417511855261182e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.110083192354068e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9995422363281,0.0,0.0,9.59338212851435e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,7.085653487592936e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.59335156949237e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,0.0004550662706606,287.93951416015625,294.1499938964844,285.48291015625,283.6396789550781,288.3238525390625,286.4865417480469,286.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970727240201,2.441253643681307e-09,0.0009707247954793,-0.0054472936317324,0.0,0.0,0.0,-0.0060230456292629,60.0,-0.9585769176483154,-0.0,-6.424716048059055e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,9.114488057093696e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.598021279089151e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998779296875,0.0,0.0,7.089079736033455e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.597990720067172e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,0.0004552863247226,287.9346923828125,294.1499938964844,285.4189758300781,283.6134338378906,288.29901123046875,286.4450988769531,286.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196044702,2.496100659499234e-09,0.0009711935999803,-0.0055910120718181,0.0,0.0,0.0,-0.0060502341948449,60.0,-1.001046061515808,-0.0,-6.430926902112334e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.11823590286076e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,9.601967758499086e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,7.091994484653696e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.601937927072868e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887084960937,0.0,0.0,0.000455473549664,287.92987060546875,294.1499938964844,285.35430908203125,283.5867614746094,288.2737121582031,286.40106201171875,286.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715951164253,2.542755339618452e-09,0.0009715925552882,-0.0057132630608975,0.0,0.0,0.0,-0.0060733635909855,60.0,-1.0442078113555908,-0.0,-6.436211918980916e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879455566406,0.0,0.0,9.121595212491228e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.60550460149534e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,7.094606553437188e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.605474770069122e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,0.0004556413332466,287.9250793457031,294.1499938964844,285.2890014648437,283.5596923828125,288.24810791015625,286.35546875,286.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526860862,2.584563674190576e-09,0.0009719501249492,-0.0058228154666721,0.0,0.0,0.0,-0.0060940897092223,60.0,-1.0877512693405151,-0.0,-6.440949817942966e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,9.123890049522744e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.607920947019012e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,7.096391345839947e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,9.607891115592793e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,0.0004557559732347,287.9202880859375,294.1499938964844,285.22314453125,283.53228759765625,288.2221374511719,286.30810546875,286.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721968090161,2.6131157238040714e-09,0.0009721941896714,-0.0058976309373974,0.0,0.0,0.0,-0.0061082439497113,60.0,-1.131705403327942,-0.0,-6.444186340104352e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,9.119689639192076e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808044433594,0.0,0.0,9.603497892385347e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,7.093124440871179e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.603468788554892e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,0.0004555461928248,287.91552734375,294.1499938964844,285.1568298339844,283.5045166015625,288.1958312988281,286.2608947753906,286.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717495413497,2.560747391910922e-09,0.0009717469802126,-0.0057604084722697,0.0,0.0,0.0,-0.0060822856612503,60.0,-1.1756316423416138,-0.0,-6.438250466089812e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
