time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086700,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767761230469,0.0,0.0,9.112436964642256e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.59586031967774e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,7.087482663337141e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,9.595830488251522e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,0.0004551839083433,287.9107971191406,294.1499938964844,285.090087890625,283.4764709472656,288.1691589355469,286.2149353027344,286.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709766018204,2.470341486926486e-09,0.000970974098891,-0.0055235130712389,0.0,0.0,0.0,-0.0060374685563147,60.0,-1.2194105386734009,-0.0,-6.428009413639303e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730529785156,0.0,0.0,9.105681965593249e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,9.588746615918352e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,7.082229421939701e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,9.588717512087896e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,0.0004548465076368,287.90606689453125,294.1499938964844,285.0230407714844,283.4481201171875,288.1422119140625,286.1701354980469,286.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702567476779,2.3861443931849635e-09,0.0009702543611638,-0.0053028869442641,0.0,0.0,0.0,-0.0059957294724881,60.0,-1.26315176486969,-0.0,-6.418478903924553e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693603515625,0.0,0.0,9.09787995624356e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,9.580530604580416e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,7.07616054569371e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.58050150074996e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,0.0004544567782431,287.9013671875,294.1499938964844,284.9557800292969,283.4195251464844,288.1148986816406,286.1270751953125,286.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694247273728,2.288897515967392e-09,0.000969422457274,-0.0050480649806559,0.0,0.0,0.0,-0.0059475181624293,60.0,-1.3068652153015137,-0.0,-6.407479702374985e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,9.089468949241564e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,9.57167285378091e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,7.069618004607037e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.571644477546216e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,0.0004540366353467,287.8966979980469,294.1499938964844,284.88836669921875,283.39068603515625,288.0873413085937,286.0856628417969,286.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685282129794,2.184062486421112e-09,0.0009685260010883,-0.004773358348757,0.0,0.0,0.0,-0.0058955471031367,60.0,-1.350530982017517,-0.0,-6.395633533884394e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,9.080585732590408e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,9.562318155076356e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,7.062708755256608e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,9.56228977884166e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,0.0004535928892437,287.8920288085937,294.1499938964844,284.8208923339844,283.36163330078125,288.0593566894531,286.04693603515625,286.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675812907516,2.073343274844319e-09,0.0009675791952759,-0.0044832318089902,0.0,0.0,0.0,-0.0058406582102179,60.0,-1.3940918445587158,-0.0,-6.383133666076901e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,9.071694512385876e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.552955452818424e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,7.055793685140088e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.552927076583728e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004531487647909,287.88739013671875,294.1499938964844,284.7534484863281,283.3324279785156,288.0311279296875,286.0102233886719,286.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666335536167,1.962532358845692e-09,0.0009666316327638,-0.0041928635910153,0.0,0.0,0.0,-0.0057857246138155,60.0,-1.4375598430633545,-0.0,-6.370635929897618e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,9.063269681064412e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.544083150103688e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,7.049240230116993e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,9.544055501464754e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,0.0004527279234025,287.8827819824219,294.1499938964844,284.68609619140625,283.3030700683594,288.0025634765625,285.97576904296875,286.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657352929934,1.857525577797503e-09,0.0009657334303483,-0.0039177038706839,0.0,0.0,0.0,-0.0057336669415235,60.0,-1.4809353351593018,-0.0,-6.35880397226174e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,9.055970440385865e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,9.536396828480064e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,7.043562800390646e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.536369179841132e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.0004523633397184,287.8782043457031,294.1499938964844,284.6189270019531,283.27362060546875,287.9737548828125,285.9429016113281,286.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649573476053,1.7665485740891995e-09,0.0009649556013755,-0.0036793064791709,0.0,0.0,0.0,-0.0056885662488639,60.0,-1.5242547988891602,-0.0,-6.348562209268493e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.050570952240378e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.530711395200342e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95147705078125,0.0,0.0,7.039363117655739e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.530683746561408e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,0.0004520936345215,287.8736267089844,294.1499938964844,284.5520324707031,283.2440795898437,287.9445495605469,285.91180419921875,286.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643815574236,1.6992415252659043e-09,0.0009643798694014,-0.0035029342398047,0.0,0.0,0.0,-0.005655197892338,60.0,-1.5675511360168457,-0.0,-6.340989955333498e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,9.047034109244124e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,9.52698610490188e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94781494140625,0.0,0.0,7.036612078081816e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,9.526958456262946e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,0.0004519169742707,287.8690795898437,294.1499938964844,284.4854736328125,283.2145080566406,287.91510009765625,285.88134765625,286.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640042553655,1.6551349180105035e-09,0.0009640025673434,-0.003387356409803,0.0,0.0,0.0,-0.0056333318352699,60.0,-1.6108816862106323,-0.0,-6.336030367037894e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.045995102496818e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.525891800876708e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,7.03580371919088e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,9.525864152237772e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,0.0004518650530371,287.8645324707031,294.1499938964844,284.4193725585937,283.1849060058594,287.88531494140625,285.850830078125,286.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638928459025,1.642151525871327e-09,0.000963891216088,-0.0033533349633216,0.0,0.0,0.0,-0.0056268940679728,60.0,-1.6542892456054688,-0.0,-6.334570912258641e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,9.047357161762191e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.527325892122462e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405212402344,0.0,0.0,7.036863098619506e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.52729897107929e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,0.0004519330977927,287.8600158691406,294.1499938964844,284.3537902832031,283.1553649902344,287.855224609375,285.8192443847656,286.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640375501476,1.6590850915321192e-09,0.0009640359203331,-0.0033977080602198,0.0,0.0,0.0,-0.0056352880783379,60.0,-1.6977916955947876,-0.0,-6.336474456247744e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.050852531800048e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,9.531006799079478e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,7.039581396384165e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,9.530979878036304e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,0.0004521077207755,287.85552978515625,294.1499938964844,284.2887878417969,283.1258544921875,287.8247985839844,285.7855834960937,286.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644096135161,1.7025982845808583e-09,0.000964407925494,-0.0035117310471832,0.0,0.0,0.0,-0.0056568589061498,60.0,-1.74136221408844,-0.0,-6.341367253526188e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,9.05590786715038e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.536329889670014e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,7.04351332387887e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.927490234375,0.0,0.0,9.536302968626842e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,0.0004523602547124,287.8510437011719,294.1499938964844,284.2244873046875,283.0964660644531,287.79412841796875,285.7496032714844,286.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649480343796,1.765548485188617e-09,0.0009649462881498,-0.0036766866687685,0.0,0.0,0.0,-0.0056880665943026,60.0,-1.78493070602417,-0.0,-6.348449232973509e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256591796875,0.0,0.0,9.061866876436396e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.542605403112248e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,7.048148108879104e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92388916015625,0.0,0.0,9.542578482069076e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,0.0004526579286903,287.8465881347656,294.1499938964844,284.16094970703125,283.0672302246094,287.7630920410156,285.7098693847656,286.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655827889218,1.8397601220243587e-09,0.0009655809844844,-0.0038711517117917,0.0,0.0,0.0,-0.0057248570956289,60.0,-1.8283418416976929,-0.0,-6.356803794460576e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.06781933736056e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,9.548873640596868e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,7.052777800709009e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,9.548846719553694e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,0.000452955282526,287.8421325683594,294.1499938964844,284.0982360839844,283.0381774902344,287.7318115234375,285.6673889160156,286.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662166703492,1.913887048843321e-09,0.000966214807704,-0.004065393935889,0.0,0.0,0.0,-0.0057616047561168,60.0,-1.8714863061904907,-0.0,-6.365153382148493e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,9.072769898921253e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,9.554086136631668e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,7.056627509882674e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,9.554059943184257e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158020019531,0.0,0.0,0.0004532025486696,287.83770751953125,294.1499938964844,284.0364685058594,283.00933837890625,287.7001953125,285.6216735839844,286.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667439735494,1.975525520947485e-09,0.0009667419944889,-0.0042269113473594,0.0,0.0,0.0,-0.0057921623811125,60.0,-1.9140431880950928,-0.0,-6.372101069018754e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,9.076450805878268e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.557962039252744e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,7.059490599203855e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91314697265625,0.0,0.0,9.557935845805332e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,0.0004533864266704,287.8332824707031,294.1499938964844,283.9757385253906,282.98077392578125,287.6683654785156,285.5740966796875,286.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967135943938,2.0213499762888887e-09,0.0009671339066699,-0.0043469900265336,0.0,0.0,0.0,-0.0058148796670138,60.0,-1.9559696912765503,-0.0,-6.377268135793204e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112854003906,0.0,0.0,9.07840731088072e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.56002259044908e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,7.06101200194098e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.559996397001667e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,0.0004534841864369,287.828857421875,294.1499938964844,283.91607666015625,282.9525146484375,287.63623046875,285.5248107910156,286.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673442691564,2.0456933924606342e-09,0.0009673422318883,-0.0044107786379754,0.0,0.0,0.0,-0.0058269486762583,60.0,-1.9968855381011963,-0.0,-6.380014383466914e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,9.079102892428637e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90802001953125,0.0,0.0,9.560754551785068e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.0,7.061552605591714e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,9.560728358337656e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,0.0004535189073067,287.824462890625,294.1499938964844,283.85760498046875,282.9245910644531,287.6039428710937,285.4749450683594,286.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674181346781,2.054323600120256e-09,0.0009674160392023,-0.0044333934783935,0.0,0.0,0.0,-0.0058312271721661,60.0,-2.03694224357605,-0.0,-6.380987827014907e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.0,0.0,9.078967559617011e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.56061267061159e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,7.06144783180207e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.56058647716418e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0004535121843218,287.8200988769531,294.1499938964844,283.8003845214844,282.8970947265625,287.57135009765625,285.4247436523437,286.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674034081399,2.052605641011951e-09,0.0009674013708718,-0.0044288914650678,0.0,0.0,0.0,-0.0058303754776716,60.0,-2.075730323791504,-0.0,-6.380793848848043e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.078524453798308e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,9.56014555413276e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043884277344,0.0,0.0,7.061102223815396e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,9.560119360685349e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0004534900363069,287.8157653808594,294.1499938964844,283.7445373535156,282.8699951171875,287.53857421875,285.3745422363281,286.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673557942733,2.047048530684492e-09,0.0009673537570051,-0.0044143297709524,0.0,0.0,0.0,-0.0058276201598346,60.0,-2.1137049198150635,-0.0,-6.380167150155104e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,9.078372386284173e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,9.559985483065248e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,7.060984353302047e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,9.559960017213598e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,0.0004534824693109,287.8114318847656,294.1499938964844,283.6900939941406,282.8434143066406,287.505615234375,285.32427978515625,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673393797129,2.045124958272026e-09,0.0009673373424448,-0.0044092889875173,0.0,0.0,0.0,-0.0058266664855182,60.0,-2.150681972503662,-0.0,-6.37994972407796e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,9.078749280888589e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.56038202275522e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,7.061276846798137e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,9.560356556903572e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,0.0004535012994892,287.8070983886719,294.1499938964844,283.6371765136719,282.8173217773437,287.4725036621094,285.2738037109375,286.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967379193753,2.049783009994144e-09,0.0009673771564848,-0.0044214949011802,0.0,0.0,0.0,-0.0058289756998419,60.0,-2.186840057373047,-0.0,-6.380475525702424e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88995361328125,0.0,0.0,9.081480675376952e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,9.563258208800109e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,7.063401426421478e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,9.563232742948458e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874206542969,0.0,0.0,0.0004536377091426,287.80279541015625,294.1499938964844,283.5858459472656,282.7918395996094,287.4392395019531,285.2223205566406,286.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676695335656,2.083775152428302e-09,0.0009676674380898,-0.0045105679892003,0.0,0.0,0.0,-0.0058458251878619,60.0,-2.2221944332122803,-0.0,-6.384311035390057e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,9.08280853764154e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88671875,0.0,0.0,9.564656647853552e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,7.064433884806931e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.564631182001904e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,0.000453704065876,287.79852294921875,294.1499938964844,283.5361633300781,282.7669677734375,287.40582275390625,285.17022705078125,286.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678112692199,2.1002899419642063e-09,0.0009678091737441,-0.0045538428239524,0.0,0.0,0.0,-0.0058540147729218,60.0,-2.256711721420288,-0.0,-6.386174788985954e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.079851588467136e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,9.561542537994684e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,7.062133954605088e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,9.561517799738796e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,0.0004535563930403,287.79425048828125,294.1499938964844,283.48828125,282.74273681640625,287.3722839355469,285.1194152832031,286.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674960165284,2.063417658959565e-09,0.0009674939210526,-0.0044572227634489,0.0,0.0,0.0,-0.0058357361704111,60.0,-2.289212226867676,-0.0,-6.382013850725343e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,9.074739500647412e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,9.556159056955948e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.883056640625,0.0,0.0,7.058157643768936e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,9.55613431870006e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,0.0004533010360319,287.7900085449219,294.1499938964844,283.4422302246094,282.71923828125,287.338623046875,285.0710754394531,286.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669511346146,1.9996930777921307e-09,0.0009669491555541,-0.0042902394197881,0.0,0.0,0.0,-0.0058041457086801,60.0,-2.320087194442749,-0.0,-6.374826000410394e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.069016959983855e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,9.550133108859882e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,7.05370694049634e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,9.550108370603994e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,0.0004530151782091,287.7857971191406,294.1499938964844,283.3981018066406,282.6965026855469,287.3049011230469,285.02490234375,286.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009663411183282,1.9283639129952235e-09,0.0009663391974754,-0.0041033290326595,0.0,0.0,0.0,-0.0057687847875058,60.0,-2.3495843410491943,-0.0,-6.366784788269797e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.065699850907548e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,9.546639194013552e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,7.05112615833059e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.546615183353424e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,0.0004528494609985,287.7815856933594,294.1499938964844,283.35595703125,282.674560546875,287.2711181640625,284.9808349609375,286.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659872157499,1.886997225142295e-09,0.0009659853531047,-0.0039949314668774,0.0,0.0,0.0,-0.0057482765987515,60.0,-2.377524137496948,-0.0,-6.362123627923212e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.062727622222155e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,9.54350980464369e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,7.048814586596563e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,9.543485066387802e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,0.0004527010314632,287.77740478515625,294.1499938964844,283.31591796875,282.6534729003906,287.2372741699219,284.9381103515625,286.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656702168285,1.849935205022745e-09,0.0009656683541834,-0.0038978140801191,0.0,0.0,0.0,-0.0057299030013382,60.0,-2.404419422149658,-0.0,-6.35794918935062e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,9.059999138116837e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86572265625,0.0,0.0,9.540635801386088e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690185546875,0.0,0.0,7.046692189760506e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,9.54061179072596e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,0.0004525647091213,287.7732238769531,294.1499938964844,283.278076171875,282.63330078125,287.20343017578125,284.89678955078125,286.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159054260280527e-09,0.0009653774322941,-0.0038086420390754,0.0,0.0,0.0,-0.0057130334898829,60.0,-2.4300551414489746,-0.0,-6.354117232376666e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.057401621248572e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,9.537900768918917e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,7.044672383926809e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,9.53787675825879e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,0.000452434993349,287.7690734863281,294.1499938964844,283.2424621582031,282.6140441894531,287.1695556640625,284.8567810058594,286.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651022264733,1.783517999953687e-09,0.0009651004220359,-0.0037237738724797,0.0,0.0,0.0,-0.0056969774886965,60.0,-2.454265832901001,-0.0,-6.350471437599482e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,9.054883412318304e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,9.535248682368548e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.862060546875,0.0,0.0,7.042712968541309e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,9.53522467170842e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,0.0004523092065937,287.76495361328125,294.1499938964844,283.2091979980469,282.5957946777344,287.1356811523437,284.81787109375,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335981182,1.752106237873363e-09,0.0009648318518884,-0.0036414617206901,0.0,0.0,0.0,-0.0056814053095877,60.0,-2.477179765701294,-0.0,-6.346936487489074e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.052415407495572e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.53264971030876e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.0,7.040793570922688e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853515625,0.0,0.0,9.532625699648634e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526916503906,0.0,0.0,0.0004521859227679,287.7608337402344,294.1499938964844,283.1783447265625,282.5785827636719,287.10186767578125,284.780517578125,286.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645703248679,1.7213274139393775e-09,0.0009645686368457,-0.0035608087200671,0.0,0.0,0.0,-0.0056661465205252,60.0,-2.498260498046875,-0.0,-6.343474012737715e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.049975778907536e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,9.530080569675192e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,7.038896001176909e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,9.530056559015064e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,0.0004520640650298,287.7567443847656,294.1499938964844,283.1499938964844,282.5624389648437,287.0680847167969,284.7442626953125,286.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643101366236,1.690899420481173e-09,0.0009643084486015,-0.0034810747019946,0.0,0.0,0.0,-0.0056510623544454,60.0,-2.5179591178894043,-0.0,-6.340052038922296e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,9.047539788298307e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,9.527515067020433e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,7.037000614218414e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,9.527491783956066e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,0.0004519423819147,287.7526550292969,294.1499938964844,283.12310791015625,282.5469055175781,287.0343933105469,284.70953369140625,286.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640502976253,1.6605159469662567e-09,0.0009640486096031,-0.0034014570992439,0.0,0.0,0.0,-0.0056359996087849,60.0,-2.5361368656158447,-0.0,-6.336635038906024e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,9.045090700965376e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,9.524936467641965e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,7.03509576851502e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.5249131845776e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.0004518200585152,287.74859619140625,294.1499938964844,283.09649658203125,282.5314636230469,287.000732421875,284.6758728027344,286.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.62997693120559e-09,0.0009637874900363,-0.0033214318100363,0.0,0.0,0.0,-0.0056208600290119,60.0,-2.553574800491333,-0.0,-6.333202406949567e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.042661258718e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.522377513349056e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,7.033206202322617e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,9.522354957880452e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0004516987246461,287.7445678710937,294.1499938964844,283.0702209472656,282.5161437988281,286.9671630859375,284.6436462402344,286.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635299793444,1.599677945662847e-09,0.0009635283495299,-0.0032420358620584,0.0,0.0,0.0,-0.0056058396585285,60.0,-2.570366621017456,-0.0,-6.329797486159805e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
