time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089040,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.04028202057816e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.519871673546731e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,7.031355198705569e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.519849118078128e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,0.0004515798646025,287.74053955078125,294.1499938964844,283.04425048828125,282.5008850097656,286.9336853027344,284.6124572753906,286.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632761357352,1.570001795236919e-09,0.0009632745641283,-0.0031642715912312,0.0,0.0,0.0,-0.0055911275558173,60.0,-2.586874008178711,-0.0,-6.326462909100884e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.038175630848856e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,9.517653234070168e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,7.029716653050855e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.517630678601564e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0004514746542554,287.73651123046875,294.1499938964844,283.01861572265625,282.4857482910156,286.9002685546875,284.5825500488281,286.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630513959564,1.5437261469131152e-09,0.0009630498825572,-0.0030954182147979,0.0,0.0,0.0,-0.0055781016126275,60.0,-2.603090524673462,-0.0,-6.323511314576535e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.036426490638404e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,9.515811689198016e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,7.028356048977003e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.515788406133652e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,0.0004513872845564,287.7325439453125,294.1499938964844,282.9932556152344,282.470703125,286.8669128417969,284.5534362792969,286.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628644911572,1.5219018267842443e-09,0.000962862977758,-0.0030382291879504,0.0,0.0,0.0,-0.0055672810412943,60.0,-2.619152784347534,-0.0,-6.3210606526809e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,9.035890980158e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.515247802482918e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,7.027939864201471e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.515225247014314e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,0.0004513605381362,287.72857666015625,294.1499938964844,282.9682312011719,282.45574951171875,286.8336486816406,284.5247497558594,286.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628072148188,1.5152045174104956e-09,0.0009628057014197,-0.003020679578185,0.0,0.0,0.0,-0.0055639608763158,60.0,-2.6351821422576904,-0.0,-6.320308898466466e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.03426407603547e-05,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.513534314464778e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,7.026674575172365e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.513511758996174e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,0.0004512792802415,287.724609375,294.1499938964844,282.9435119628906,282.4408874511719,286.8004455566406,284.4966735839844,286.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626338724046,1.494905865762064e-09,0.0009626324172131,-0.0029674880206584,0.0,0.0,0.0,-0.0055538993328809,60.0,-2.6510205268859863,-0.0,-6.318029477370146e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.029944339999928e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,9.50898538576439e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,7.023314537946135e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.508962830295786e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.0004510635044425,287.7206726074219,294.1499938964844,282.9190979003906,282.4261169433594,286.767333984375,284.4707336425781,286.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621733915992,1.441054608974923e-09,0.0009621719946153,-0.0028263742569833,0.0,0.0,0.0,-0.0055272029712796,60.0,-2.6662020683288574,-0.0,-6.311985600859772e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.024170867633076e-05,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.50290559558198e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,7.018823816906661e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.502883767709136e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,0.0004507751145865,287.7167663574219,294.1499938964844,282.8949584960937,282.4114074707031,286.7343444824219,284.447265625,286.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615580784156,1.369096058745356e-09,0.0009615567396394,-0.0026378112379461,0.0,0.0,0.0,-0.0054915305227041,60.0,-2.680756092071533,-0.0,-6.303913835381536e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.016270632855594e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.49458626564592e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,7.012679270701483e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,9.49456443777308e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,0.0004503805248532,287.7060241699219,294.1499938964844,282.87115478515625,282.39678955078125,286.6954650878906,284.4221496582031,286.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193467605859,1.3293690592774963e-09,0.0010193454800173,-0.0024755811318755,0.0,0.0,0.0,-0.0057640252634882,60.0,-2.9458606243133545,-0.0,-6.292878396152446e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.015362593345344e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.493630204815418e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,7.011972775217146e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.493608376942576e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,0.0004503351519815,287.7020568847656,294.1499938964844,282.84765625,282.3822326660156,286.6625366210937,284.4024963378906,286.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009456388652324,1.2442962216141495e-09,0.0009456375846639,-0.0023256323765963,0.0,0.0,0.0,-0.0053550070151686,60.0,-2.845508098602295,-0.0,-6.291607235198171e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.013311500893906e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.491469972999766e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,7.010377157712355e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.491448145126924e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0004502327064983,287.69390869140625,294.1499938964844,282.8244323730469,282.3677978515625,286.6285705566406,284.3846435546875,286.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000905476801563,1.1787053555423201e-09,0.0009054755792021,-0.0021933559328317,0.0,0.0,0.0,-0.0051234322600066,60.0,-2.835689067840576,-0.0,-6.28874161634485e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.007509652292356e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.485359623795377e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,7.005863881204277e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.485338523518294e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004499428614508,287.6922302246094,294.1499938964844,282.8015441894531,282.3533935546875,286.59674072265625,284.3677978515625,286.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009577175951562,1.1593316306957036e-09,0.000957716431003,-0.0020901816897094,0.0,0.0,0.0,-0.0053772539831697,60.0,-2.7357430458068848,-0.0,-6.28064427132813e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.0065470431e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.48434681049548e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.005115912761539e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.484324982622638e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0004498948110267,287.6900634765625,294.1499938964844,282.7789306640625,282.3390808105469,286.5653686523437,284.352783203125,286.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008773587178438,1.06693265333746e-09,0.0008773576118983,-0.0019276231760159,0.0,0.0,0.0,-0.0049314890056848,60.0,-2.6917319297790527,-0.0,-6.27929992447207e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.00205850484781e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.479619620833546e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,7.001624180702493e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.479598520556463e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,0.0004496705951169,287.6924133300781,294.1499938964844,282.7566223144531,282.3248291015625,286.5353088378906,284.3394470214844,286.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008706918451935,1.0047799259282895e-09,0.0008706908556632,-0.0017708899686113,0.0,0.0,0.0,-0.0048698377795517,60.0,-2.6181256771087646,-0.0,-6.273038621884552e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,3.728750016307458e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,3.9265611121663824e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,2.90014850179432e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,3.926552381017245e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0001862584322225,287.7016906738281,294.1499938964844,282.7345886230469,282.3106689453125,286.5089111328125,284.32745361328125,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008095502271316,9.098343189961611e-10,0.0008095493540167,-0.0015824188012629,0.0,0.0,0.0,-0.0044970042072236,60.0,-2.436357259750366,-0.0,-1.0762684965470726e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,3.674358958960511e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,3.86928441002965e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,2.8578440833371133e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,3.869275678880513e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.0001835414877859,287.7001647949219,294.1499938964844,282.7128601074219,282.2965393066406,286.48394775390625,284.31756591796875,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006829078774899,7.815454949877673e-10,0.0006829071207903,-0.0013717882102355,0.0,0.0,0.0,-0.0038021171931177,60.0,-2.271289587020874,-0.0,-1.0450981413612226e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,-1.0775904229376463e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,-1.134756803367054e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,-8.381286534131505e-06,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,-1.1347542567818891e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,-5.3827770898351446e-05,287.7065124511719,294.1499938964844,282.6914367675781,282.2825012207031,286.4681701660156,284.3258361816406,286.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008628645446151,8.356317859892212e-10,0.0008628636715002,-0.0013340254081413,0.0,0.0,0.0,-0.0047109085135161,60.0,-1.7905893325805664,-0.0,-8.988789712560671e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.03192049008794e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.511065582046284e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,7.024849765002728e-05,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.511044481769204e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,0.0004511622828431,287.7294311523437,294.1499938964844,282.6703186035156,282.2684936523437,286.451904296875,284.34100341796875,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,0.0003779654216486,1.2290243822654643e-10,-0.000377965538064,-0.0007010780391283,0.0,0.0,0.0,0.0018057655543088,60.0,-1.5870062112808228,-0.0,-6.314715506050561e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,3.689430741360411e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,3.885155456373468e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,2.8695665605482645e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,3.885147089022212e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,0.0001842943602241,287.7275695800781,294.1499938964844,282.64947509765625,282.2545471191406,286.4422607421875,284.3363952636719,286.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003931586106773,4.917339868626414e-10,0.0003931581159122,-0.0008996188407763,0.0,0.0,0.0,-0.0022145484108477,60.0,-1.3695738315582275,-0.0,-1.0536886030365622e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,3.385951276868582e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,3.565576480468735e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,2.633526128192898e-05,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,3.5655684769153595e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0001691349461907,287.7289733886719,294.1499938964844,282.62890625,282.2406921386719,286.43408203125,284.3332214355469,286.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607934922911,4.5126033465514576e-10,0.0003607930266298,-0.0008255779976025,0.0,0.0,0.0,-0.0020322483032941,60.0,-1.2144054174423218,-0.0,-8.874724066743056e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,3.24656066368334e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,3.418790947762318e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,2.525110903661698e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,3.418783671804704e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,0.0001621721166884,287.7306823730469,294.1499938964844,282.608642578125,282.2268371582031,286.4271850585937,284.3313293457031,286.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003412678779568,4.2800299415723936e-10,0.0003412674705032,-0.0007839596364647,0.0,0.0,0.0,-0.0019229797180742,60.0,-1.1153806447982788,-0.0,-8.159066311463903e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,3.133607970084995e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,3.299846139270812e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,2.4372584448428825e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,3.299838863313198e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,0.0001565299025969,287.7324523925781,294.1499938964844,282.5886535644531,282.21307373046875,286.420654296875,284.3299255371094,286.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003329237224534,4.166468003941048e-10,0.0003329233149997,-0.0007624481804668,0.0,0.0,0.0,-0.0018754152115434,60.0,-1.0505129098892212,-0.0,-7.601209439656031e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,3.0895305826561525e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,3.253430622862652e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,2.402976133453194e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,3.2534237107029185e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,0.000154328168719,287.7332458496094,294.1499938964844,282.5689697265625,282.1993408203125,286.4141845703125,284.328857421875,286.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003291999746579,4.1174691434164856e-10,0.0003291995672043,-0.000753290078137,0.0,0.0,0.0,-0.0018542916513979,60.0,-1.0215624570846558,-0.0,-7.388877065750421e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,3.0277838959591463e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,3.1884083000477403e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,2.354950629523956e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,3.188401387888007e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,0.000151243788423,287.73504638671875,294.1499938964844,282.549560546875,282.1856689453125,286.4079284667969,284.3280029296875,286.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003266216663178,4.0752518026820894e-10,0.0003266212588641,-0.0007447694079019,0.0,0.0,0.0,-0.0018391573103144,60.0,-1.0053447484970093,-0.0,-7.096481624557782e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,2.958571167255286e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,3.115523577434942e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,2.301118365721777e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,3.1155170290730894e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,0.0001477864716434,287.7347412109375,294.1499938964844,282.5304260253906,282.1720275878906,286.4019470214844,284.3248291015625,286.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003203290398232,3.9938502505165724e-10,0.0003203286323696,-0.0007296614348888,0.0,0.0,0.0,-0.0018035472603514,60.0,-0.8706721663475037,-0.0,-6.775748850884611e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,2.8924358048243448e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,3.045879930141382e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,2.2496795281767845e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,3.0458731998805888e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0001444828812964,287.7366027832031,294.1499938964844,282.5115966796875,282.1584167480469,286.3963928222656,284.32452392578125,286.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00030780560337,3.8508587985042203e-10,0.0003078052250202,-0.0007045920356176,0.0,0.0,0.0,-0.0017338430043309,60.0,-0.9150641560554504,-0.0,-6.476206682037855e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,2.614030199765693e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,2.7527048587217e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,2.0331412088125944e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,2.752698856056668e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.0001305759797105,287.7380676269531,294.1499938964844,282.4930114746094,282.14483642578125,286.3907165527344,284.3250427246094,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002997757983393,3.696519756957173e-10,0.0002997754199896,-0.0006720458623021,0.0,0.0,0.0,-0.0016853070119395,60.0,-0.9248836636543274,-0.0,-5.289497728711012e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,2.5794379325816408e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,2.716277413128409e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,2.0062359908479262e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,2.716271410463378e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0001288480270886,287.7398986816406,294.1499938964844,282.4747314453125,282.1313171386719,286.386474609375,284.3258361816406,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743288641795,3.4324609821112517e-10,0.0002743285149335,-0.0006280713714659,0.0,0.0,0.0,-0.0015452966326847,60.0,-0.8900191187858582,-0.0,-5.150428084021996e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,1.861011696746573e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,1.9597386199166067e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,1.4474582712864503e-05,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,1.9597344362409785e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,9.296121424995364e-05,287.7396240234375,294.1499938964844,282.45672607421875,282.1178283691406,286.3803405761719,284.3276062011719,286.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002803044044412,3.3015798428515087e-10,0.0002803040842991,-0.0005876868381164,0.0,0.0,0.0,-0.0015663444064557,60.0,-0.8827365040779114,-0.0,-2.680966337820223e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,2.1045942048658617e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,2.2162432287586853e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,1.6369118384318426e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,2.216238317487296e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.000105128638097,287.7412414550781,294.1499938964844,282.4389953613281,282.1043395996094,286.37762451171875,284.3295288085937,286.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002148526837117,2.7106875077898e-10,0.0002148524072254,-0.0004977920325472,0.0,0.0,0.0,-0.001211640657857,60.0,-0.7903722524642944,-0.0,-3.4287028771728956e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,1.736319791234564e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,1.828431777539663e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,1.350475213257596e-05,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,1.8284277757629752e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,8.673260163050145e-05,287.7423095703125,294.1499938964844,282.42156982421875,282.0909118652344,286.37554931640625,284.3316345214844,286.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001850123517215,2.3140378502262127e-10,0.0001850121334427,-0.0004233523504808,0.0,0.0,0.0,-0.0010421219049021,60.0,-0.6891096830368042,-0.0,-2.3337400900658167e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,1.4534079127770385e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,1.5305115084629506e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,1.1304320651106536e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,1.530508052383084e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,7.260060374392197e-05,287.7435302734375,294.1499938964844,282.4043884277344,282.0774841308594,286.3741149902344,284.33367919921875,286.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548670406918,1.9369955639447767e-10,0.0001548668515169,-0.0003543725761119,0.0,0.0,0.0,-0.0008723217761144,60.0,-0.5908376574516296,-0.0,-1.6351897613731124e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,1.1957822607655544e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,1.2592186976689844e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.300558303948492e-06,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,1.2592159691848792e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,5.973169027129188e-05,287.74444580078125,294.1499938964844,282.3874816894531,282.0640869140625,286.3731994628906,284.33544921875,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274160022148,1.5936521546855429e-10,0.0001274158421438,-0.0002915580116678,0.0,0.0,0.0,-0.0007176978979259,60.0,-0.4986803233623504,-0.0,-1.106871705403023e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.684153155831154e-06,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,1.0197899428021628e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,7.5321436270314734e-06,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,1.0197876690654084e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,4.837426240555942e-05,287.7451171875,294.1499938964844,282.370849609375,282.0507202148437,286.37261962890625,284.3368835449219,286.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031891151797,1.2906344049046226e-10,0.0001031889842124,-0.0002361210790695,0.0,0.0,0.0,-0.0005812346935272,60.0,-0.4142304956912994,-0.0,-7.25966231573949e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,7.758809260849375e-06,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,8.170415640051942e-06,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,6.034649231878575e-06,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,8.170397450157907e-06,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,3.875678885378875e-05,287.74560546875,294.1499938964844,282.3544921875,282.037353515625,286.37225341796875,284.33795166015625,286.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.267373050330207e-05,1.0340388267859879e-10,8.267362863989547e-05,-0.0001891770079964,0.0,0.0,0.0,-0.0004656773817259,60.0,-0.3392380177974701,-0.0,-4.659971297726884e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,6.201538326422451e-06,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,6.530530754389474e-06,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,4.823434210265987e-06,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,6.530516202474246e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,3.097790977335535e-05,287.7459411621094,294.1499938964844,282.33837890625,282.0240173339844,286.3720092773437,284.3387145996094,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608025432797149e-05,8.264965101201227e-11,6.608017429243773e-05,-0.0001512072340119,0.0,0.0,0.0,-0.0003722110996022,60.0,-0.2745859622955322,-0.0,-2.9770896858849483e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,4.9983427743427455e-06,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,5.263505499897292e-06,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,3.887612365360837e-06,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,5.263493676466169e-06,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,2.4967710487544537e-05,287.74615478515625,294.1499938964844,282.32257080078125,282.0106811523437,286.3718566894531,284.3392333984375,286.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.3259638661984354e-05,6.661431128929252e-11,5.325957317836583e-05,-0.0001218706383951,0.0,0.0,0.0,-0.0002999962307512,60.0,-0.2220090329647064,-0.0,-1.9339493895209606e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,4.099418219993822e-06,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,4.316892955102958e-06,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,3.1884467261988902e-06,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,4.316883405408589e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,2.047740417765453e-05,287.74627685546875,294.1499938964844,282.3070068359375,281.9973449707031,286.37176513671875,284.339599609375,286.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.368109875940718e-05,5.4634040347334434e-11,4.368104418972507e-05,-9.995273285312578e-05,0.0,0.0,0.0,-0.0002460430841892,60.0,-0.1800004541873932,-0.0,-1.3008807919767662e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,3.441178478169604e-06,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,3.623733391577844e-06,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,2.6764805625134613e-06,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,3.623725433499203e-06,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,1.718936618999578e-05,287.74639892578125,294.1499938964844,282.2917175292969,281.9840393066406,286.3717041015625,284.33984375,286.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.66672538802959e-05,4.586149168761544e-11,3.666720658657141e-05,-8.390338916797191e-05,0.0,0.0,0.0,-0.0002065361040877,60.0,-0.1483275145292282,-0.0,-9.16658207672505e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,2.9429636470013065e-06,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,3.0990881896286737e-06,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,2.2889792035130085e-06,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,3.099081595792086e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,1.470068582420936e-05,287.7464599609375,294.1499938964844,282.2767028808594,281.970703125,286.3716735839844,284.34002685546875,286.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1358500564238057e-05,3.922156696645196e-11,3.1358464184449986e-05,-7.175574137363583e-05,0.0,0.0,0.0,-0.0001766334316926,60.0,-0.1237265318632125,-0.0,-6.704445332239573e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
