time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091380,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,2.5457306946918834e-06,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,2.6807820177054964e-06,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,1.9800190784735605e-06,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,2.680776105989935e-06,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,1.2716427590930834e-05,287.7465209960937,294.1499938964844,282.2619323730469,281.9573974609375,286.37164306640625,284.3401794433594,286.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7125875931233168e-05,3.392760725140498e-11,2.7125843189423904e-05,-6.207045225892216e-05,0.0,0.0,0.0,-0.0001527922722743,60.0,-0.1056150794029235,-0.0,-5.0166978210475215e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,2.191322664657492e-06,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,2.307572685822379e-06,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,1.704367605270818e-06,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,2.307567683601519e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,1.094609069696162e-05,287.7465515136719,294.1499938964844,282.2474365234375,281.9440612792969,286.3716125488281,284.3403015136719,286.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.33494629355846e-05,2.9204312579356184e-11,2.334943383175414e-05,-5.342914300854318e-05,0.0,0.0,0.0,-0.0001315208210144,60.0,-0.0904804542660713,-0.0,-3.717113075674128e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,1.856573703662434e-06,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,1.9550652723410167e-06,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,1.444006443307444e-06,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,1.955060952241184e-06,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.273952855437528e-06,287.74658203125,294.1499938964844,282.2331848144531,281.9307556152344,286.37158203125,284.3403625488281,286.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.978263935598079e-05,2.474309819533449e-11,1.978261389012914e-05,-4.526735938270576e-05,0.0,0.0,0.0,-0.0001114299375331,60.0,-0.077783890068531,-0.0,-2.6681943113282536e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,1.5286497045963188e-06,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,1.609744799679902e-06,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,1.1889536608578055e-06,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,1.6097412753879323e-06,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,7.635907422809396e-06,287.7466125488281,294.1499938964844,282.2192077636719,281.9174194335937,286.37158203125,284.3404235839844,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6288444385281764e-05,2.0372717401961893e-11,1.6288424376398325e-05,-3.7271824112394825e-05,0.0,0.0,0.0,-9.174813749268652e-05,60.0,-0.0659393221139907,-0.0,-1.8088770065149973e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,1.2133031077610212e-06,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,1.2776690709870309e-06,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.4368323289018e-07,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,1.2776662288160878e-06,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,6.060688974685036e-06,287.7466125488281,294.1499938964844,282.2054748535156,281.9040832519531,286.37158203125,284.3404541015625,286.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2928321666549891e-05,1.6170044470076306e-11,1.292830620513996e-05,-2.9583041396108456e-05,0.0,0.0,0.0,-7.282150909304619e-05,60.0,-0.0545504689216613,-0.0,-1.1395455759566351e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.265572202821204e-07,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.757112593433703e-07,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,7.206579653029621e-07,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.757090992934536e-07,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,4.628336682799272e-06,287.74664306640625,294.1499938964844,282.1920166015625,281.8907165527344,286.37158203125,284.3404846191406,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.872935152088758e-06,1.2348524112970603e-11,9.872922419162933e-06,-2.2591581000597216e-05,0.0,0.0,0.0,-5.561139550991357e-05,60.0,-0.0437618792057037,-0.0,-6.64565147703855e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,6.796321940782946e-07,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,7.15686780949909e-07,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,5.286045166030817e-07,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,7.156852461775998e-07,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,3.3948972486541606e-06,287.74664306640625,294.1499938964844,282.1788024902344,281.8773498535156,286.37158203125,284.3404846191406,286.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.241842922667274e-06,9.057692963720942e-12,7.241833827720256e-06,-1.6571015294175595e-05,0.0,0.0,0.0,-4.079121572431177e-05,60.0,-0.0339602269232273,-0.0,-3.575534399807845e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,4.783875624525535e-07,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,5.037661026108253e-07,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,3.720803931628325e-07,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,5.037649657424481e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,2.389640485489508e-06,287.74664306640625,294.1499938964844,282.1658630371094,281.86395263671875,286.37158203125,284.34051513671875,286.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.097482699056855e-06,6.375674727748804e-12,5.097476332593942e-06,-1.1664216799545102e-05,0.0,0.0,0.0,-2.871266042347997e-05,60.0,-0.0253605339676141,-0.0,-1.7715475354035393e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,3.223962892207055e-07,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,3.394994507743832e-07,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,2.507534873075201e-07,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,3.39498711809938e-07,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.6104331734823063e-06,287.74664306640625,294.1499938964844,282.15313720703125,281.8505249023437,286.37158203125,284.34051513671875,286.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.435314283706248e-06,4.29672530194436e-12,3.4353099636064144e-06,-7.860787263780367e-06,0.0,0.0,0.0,-1.935013278853148e-05,60.0,-0.018313156440854,-0.0,-8.045871911430139e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,2.066526150201753e-07,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,2.1761556467936321e-07,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,1.607303232731283e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,2.176150957211576e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.0322706884835495e-06,287.74664306640625,294.1499938964844,282.14068603515625,281.8370666503906,286.37158203125,284.34051513671875,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.202010136898025e-06,2.754142833932827e-12,2.20200740841392e-06,-5.038698873249814e-06,0.0,0.0,0.0,-1.24032812891528e-05,60.0,-0.0126324277371168,-0.0,-3.3057871761180135e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,1.2475412347612294e-07,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,1.3137234589066793e-07,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.703130388061257e-08,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,1.3137206167357365e-07,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,6.231715588000952e-07,287.74664306640625,294.1499938964844,282.1285095214844,281.8236083984375,286.37158203125,284.34051513671875,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3293331448949175e-06,1.6626477755340985e-12,1.3293314395923517e-06,-3.041815034521278e-06,0.0,0.0,0.0,-7.487746188417077e-06,60.0,-0.0083860829472541,-0.0,-1.204766538268065e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,6.94559219027724e-08,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,7.314056915674882e-08,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,5.4021448647745294e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,7.314041283734697e-08,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,3.4694608075369615e-07,287.74664306640625,294.1499938964844,282.1165466308594,281.8100891113281,286.37158203125,284.34051513671875,286.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.401060884149047e-07,9.256733834311914e-13,7.401051789202029e-07,-1.6935226767600398e-06,0.0,0.0,0.0,-4.168803570792079e-06,60.0,-0.0052375053055584,-0.0,-3.7343209308236126e-14,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,3.49281563671866e-08,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,3.678109905536076e-08,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,2.7166432658987105e-08,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,3.678102089565982e-08,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.744730582231569e-07,287.74664306640625,294.1499938964844,282.1048278808594,281.79656982421875,286.37158203125,284.34051513671875,286.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.721852976923401e-07,4.655009017140443e-13,3.721848429449892e-07,-8.516415732628957e-07,0.0,0.0,0.0,-2.096407115459442e-06,60.0,-0.0031019169837236,-0.0,-9.443748205857118e-15,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,1.4961827332626854e-08,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,1.5755555082819228e-08,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,1.1637014019072469e-08,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,1.575551955568244e-08,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,7.473728658169422e-08,287.74664306640625,294.1499938964844,282.0933837890625,281.7829895019531,286.37158203125,284.34051513671875,286.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5943676601182233e-07,1.994053115987257e-13,1.5943656705985634e-07,-3.648198685368698e-07,0.0,0.0,0.0,-8.980423444882035e-07,60.0,-0.0016998674254864,-0.0,-1.7328555565698745e-15,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,4.887839022416074e-09,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,5.1471396034230565e-09,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,3.801664760771928e-09,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,5.14712850119281e-09,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,2.4415722776893745e-08,287.74664306640625,294.1499938964844,282.0821838378906,281.7693786621094,286.37158203125,284.34051513671875,286.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.208121933719667e-08,6.513433997885898e-14,5.208115183563677e-08,-1.1917452980014789e-07,0.0,0.0,0.0,-2.9335205908864737e-07,60.0,-0.0008522646385245,-0.0,-1.8493830173241715e-16,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,8.997921852049725e-10,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.475262796598827e-10,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,6.998406298919232e-10,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.475242812584384e-10,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,4.494639771479569e-09,287.74664306640625,294.1499938964844,282.0711975097656,281.7557067871094,286.37158203125,284.34051513671875,286.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.590955585281336e-09,1.1955938660163175e-14,9.590943150783461e-09,-2.1942360817206463e-08,0.0,0.0,0.0,-5.4002157412469394e-08,60.0,-0.0003636206965893,-0.0,-6.267257160919285e-18,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,4.6563031208535215e-11,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,4.903320457994021e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,3.621580813018e-11,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,4.9033100496531645e-11,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,2.3259154324772877e-10,287.74664306640625,294.1499938964844,282.0604858398437,281.74200439453125,286.37158203125,284.34051513671875,286.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.969141764732399e-10,6.150886976977936e-16,4.96913565850576e-10,-1.1365335339519334e-09,0.0,0.0,0.0,-2.7939677238464355e-09,60.0,-0.000149534054799,-0.0,-1.6783223210062438e-20,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.3281515604267608e-11,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.4516602289970105e-11,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.810790406509e-11,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.4516550248265823e-11,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.1629577162386436e-10,287.74664306640625,294.1499938964844,282.04998779296875,281.7282409667969,286.37158203125,284.34051513671875,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5256585711730395e-10,-3.2097794728521523e-16,-2.525655518059722e-10,5.74922998097804e-10,0.0,0.0,0.0,1.4260876923799515e-09,60.0,-5.0545328122098e-05,-0.0,-4.1958074181027425e-21,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,2.558408400497175e-13,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,2.694132081055428e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,1.9898794797242741e-13,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,2.6941263889940226e-13,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.277975555241673e-12,287.74664306640625,294.1499938964844,282.03961181640625,281.7144470214844,286.37158203125,284.34051513671875,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,1.5789118330920148e-13,-5.4714444779651865e-18,-1.5788570808823038e-13,-2.141438719058253e-12,0.0,0.0,0.0,0.0,60.0,-2.162932651117444e-05,-0.0,-5.0667939366286015e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,282.0292358398437,281.7006530761719,286.37158203125,284.34051513671875,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.334525202575604e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,282.0188293457031,281.6867980957031,286.37158203125,284.34051513671875,286.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.567710104514845e-06,-0.0,-1.5411634600562384e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,282.0083923339844,281.6729431152344,286.37158203125,284.34051513671875,286.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.842096703010611e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.9979553222656,281.6590576171875,286.37158203125,284.34051513671875,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.2846314752532635e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.98748779296875,281.6451416015625,286.37158203125,284.34051513671875,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.997279580085888e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,2.558408400497175e-13,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,2.694132081055428e-13,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,1.9898794797242741e-13,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,2.6941263889940226e-13,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.277975555241673e-12,287.74664306640625,294.1499938964844,281.9770202636719,281.6311950683594,286.37158203125,284.34051513671875,286.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,2.813397301584808e-12,-8.131177149590138e-18,-2.813389061648297e-12,2.195541925348321e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.819731435010908e-06,-0.0,-5.066225463738777e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.966552734375,281.61724853515625,286.37158203125,284.34051513671875,286.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.682670583453728e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.9560546875,281.6033020019531,286.37158203125,284.34051513671875,286.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.5739145712577738e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.945556640625,281.5893249511719,286.37158203125,284.34051513671875,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.473242375344853e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.93505859375,281.5753173828125,286.37158203125,284.34051513671875,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708270572453464e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-2.380289743086905e-06,-0.0,-5.066242227033013e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,2.558408400497175e-13,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,2.694132081055428e-13,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,1.9898794797242741e-13,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,2.6941263889940226e-13,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.277975555241673e-12,287.74664306640625,294.1499938964844,281.924560546875,281.5613098144531,286.37158203125,284.34051513671875,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.5789118330920148e-13,-5.4714444779651865e-18,-1.5788570808823038e-13,-2.141438719058253e-12,0.0,0.0,0.0,0.0,60.0,-2.291003283971804e-06,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.9140319824219,281.5473022460937,286.37158203125,284.34051513671875,286.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.2065898974688025e-06,-0.0,-7.707244689353468e-37,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.9035339355469,281.53326416015625,286.37158203125,284.34051513671875,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.124931825164822e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.8930358886719,281.51922607421875,286.37158203125,284.34051513671875,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.046917188636144e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.8825378417969,281.50518798828125,286.37158203125,284.34051513671875,286.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.971498477360001e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.8720397949219,281.4911499023437,286.37158203125,284.34051513671875,286.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708270572453464e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-1.899108269753924e-06,-0.0,-5.066233845385895e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.8615417480469,281.4770812988281,286.37158203125,284.34051513671875,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.829655616347736e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.85107421875,281.4630126953125,286.37158203125,284.34051513671875,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857111619018e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.7634365576668642e-06,-0.0,-5.074662258705893e-41,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.8406066894531,281.4489440917969,286.37158203125,284.34051513671875,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857111619018e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.6994262068692478e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.83013916015625,281.43487548828125,286.37158203125,284.34051513671875,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857111619018e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.6383079355364316e-06,-0.0,-2.4276234725809563e-40,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.8197021484375,281.4208068847656,286.37158203125,284.34051513671875,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857111619018e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.5787153415658397e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
