time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093780,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.80926513671875,281.40673828125,286.37158203125,284.34051513671875,286.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708270158863157e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-1.5221512512653137e-06,-0.0,-5.065661428191544e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.7988586425781,281.3926696777344,286.37158203125,284.34051513671875,286.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708270158863157e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-1.4666574088550988e-06,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.7884826660156,281.37860107421875,286.37158203125,284.34051513671875,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708270158863157e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-1.4150119795885985e-06,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.7781066894531,281.3645324707031,286.37158203125,284.34051513671875,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708270158863157e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-1.3654159829457058e-06,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.76776123046875,281.3504638671875,286.37158203125,284.34051513671875,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.3173912520869635e-06,-0.0,-1.561172577959142e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.7574462890625,281.3363952636719,286.37158203125,284.34051513671875,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857525209325e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.2693892585957656e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.74713134765625,281.3223571777344,286.37158203125,284.34051513671875,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857111619018e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.2252128271939e-06,-0.0,-1.569878582994919e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.73687744140625,281.3083190917969,286.37158203125,284.34051513671875,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857111619018e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.1810363957920345e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.72662353515625,281.2942810058594,286.37158203125,284.34051513671875,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857111619018e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.1404122233216183e-06,-0.0,-1.0392029411432843e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.7164001464844,281.2802734375,286.37158203125,284.34051513671875,286.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857111619018e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.099856490327511e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.70623779296875,281.2662658691406,286.37158203125,284.34051513671875,286.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857111619018e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.0620788088999689e-06,-0.0,-8.654412309177749e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.69610595703125,281.25225830078125,286.37158203125,284.34051513671875,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089857111619018e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.0243011274724267e-06,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.6859741210937,281.23828125,286.37158203125,284.34051513671875,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089856698028712e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.891649597193464e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.6759033203125,281.2243347167969,286.37158203125,284.34051513671875,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089856284438407e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.55531618274108e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.6658935546875,281.2103881835937,286.37158203125,284.34051513671875,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898558708481e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.229913189301442e-07,-0.0,-6.908248687588737e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.6558837890625,281.1964416503906,286.37158203125,284.34051513671875,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898558708481e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-8.904966080081067e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.6459350585937,281.1825256347656,286.37158203125,284.34051513671875,286.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898558708481e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-8.598236149737204e-07,-0.0,-2.093604365430636e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.63604736328125,281.16864013671875,286.37158203125,284.34051513671875,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898558708481e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-8.291733593068784e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.6261901855469,281.15478515625,286.37158203125,284.34051513671875,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898558708481e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-8.010279657355568e-07,-0.0,-2.9537690069809954e-40,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.61639404296875,281.14093017578125,286.37158203125,284.34051513671875,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898558708481e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-7.728825721642352e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.60662841796875,281.1271057128906,286.37158203125,284.34051513671875,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089855457257793e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-7.462628559551376e-07,-0.0,-1.5554412954005471e-43,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.596923828125,281.1133117675781,286.37158203125,284.34051513671875,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089855457257793e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-7.196431397460401e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.5872497558594,281.0995178222656,286.37158203125,284.34051513671875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089855457257793e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-6.949817930035351e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.5776672363281,281.0857849121094,286.37158203125,284.34051513671875,286.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089855043667487e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-6.711857167829294e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.568115234375,281.0720520019531,286.37158203125,284.34051513671875,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089855043667487e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-6.482093795057153e-07,-0.0,-4.069665013076777e-40,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.5586242675781,281.0583801269531,286.37158203125,284.34051513671875,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089855043667487e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-6.252330990719202e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.5492248535156,281.0447082519531,286.37158203125,284.34051513671875,286.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089855043667487e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-6.038052333678934e-07,-0.0,-1.42540920570199e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.53985595703125,281.0310974121094,286.37158203125,284.34051513671875,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089855043667487e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.824684876643005e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.5305480957031,281.0174865722656,286.37158203125,284.34051513671875,286.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089855043667487e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.628851340588881e-07,-0.0,-2.5949301014305536e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.5213317871094,281.0039367675781,286.37158203125,284.34051513671875,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089855043667487e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.433017804534757e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.5121459960937,280.99041748046875,286.37158203125,284.34051513671875,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898546300771814e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.2462922894847e-07,-0.0,-3.5677955732727004e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.5030517578125,280.9769287109375,286.37158203125,284.34051513671875,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898546300771814e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.059339969193388e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.4940185546875,280.9634704589844,286.37158203125,284.34051513671875,286.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089854216486874e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.886049964625272e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.4850769042969,280.9500732421875,286.37158203125,284.34051513671875,286.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089853802896568e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.718907860024047e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.4761962890625,280.93670654296875,286.37158203125,284.34051513671875,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089853802896568e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.55700359225375e-07,-0.0,-1.5698258694201244e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.4673767089844,280.9233703613281,286.37158203125,284.34051513671875,286.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089853802896568e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.395782298161066e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.4586486816406,280.9100952148437,286.37158203125,284.34051513671875,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089853802896568e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.244808451403515e-07,-0.0,-7.040070235426237e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.45001220703125,280.8968505859375,286.37158203125,284.34051513671875,286.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089853802896568e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.095200552001188e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.44140625,280.88360595703125,286.37158203125,284.34051513671875,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089853389306263e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.955839815716901e-07,-0.0,-9.426660886374834e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.4328308105469,280.87030029296875,286.37158203125,284.34051513671875,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089853389306263e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.816023763647536e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.4242553710937,280.85699462890625,286.37158203125,284.34051513671875,286.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.7082664365504e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-3.685999274694041e-07,-0.0,-5.065660442115412e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.4157409667969,280.8435974121094,286.37158203125,284.34051513671875,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.7082664365504e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-3.5559747857405455e-07,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
