time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096300,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.4072265625,280.8302001953125,286.37158203125,284.34051513671875,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089853389306263e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.434603570440231e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.3987121582031,280.8167419433594,286.37158203125,284.34051513671875,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089853389306263e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.3155092182823864e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.3902282714844,280.80328369140625,286.37158203125,284.34051513671875,286.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089852975715956e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.203246592420328e-07,-0.0,-1.6796110529736012e-38,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.3817749023437,280.7897644042969,286.37158203125,284.34051513671875,286.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089852975715956e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.0907560244486376e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.37335205078125,280.7762145996094,286.37158203125,284.34051513671875,286.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089852975715956e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.98373066698332e-07,-0.0,-1.5557254473400264e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.36492919921875,280.7626647949219,286.37158203125,284.34051513671875,286.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089852975715956e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.876249993732927e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.35650634765625,280.7490539550781,286.37158203125,284.34051513671875,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089852562125649e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.779699457278184e-07,-0.0,-1.5569391452572504e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.3481140136719,280.7354431152344,286.37158203125,284.34051513671875,286.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089852562125649e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.682693320821272e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.3397216796875,280.7218017578125,286.37158203125,284.34051513671875,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089852148535343e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.5925189106601465e-07,-0.0,-1.8548463686641943e-38,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.33135986328125,280.7081298828125,286.37158203125,284.34051513671875,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089852148535343e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.501433300494682e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.3230285644531,280.6944580078125,286.37158203125,284.34051513671875,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089851734945038e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.416951758732466e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.3146667480469,280.6807556152344,286.37158203125,284.34051513671875,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089851734945038e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.3347470801127201e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.30633544921875,280.66705322265625,286.37158203125,284.34051513671875,286.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089851734945038e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.2552750067461602e-07,-0.0,-6.601826752394829e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.29803466796875,280.6533203125,286.37158203125,284.34051513671875,286.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089851734945038e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.176030733380685e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.28973388671875,280.6395874023437,286.37158203125,284.34051513671875,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089851734945038e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.106350365238541e-07,-0.0,-3.51354570452483e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.28143310546875,280.6258544921875,286.37158203125,284.34051513671875,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089851734945038e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.036897797097481e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.2731628417969,280.61212158203125,286.37158203125,284.34051513671875,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089851734945038e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.96585105527447e-07,-0.0,-1.5599632855449228e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.2648620605469,280.5983581542969,286.37158203125,284.34051513671875,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089851734945038e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.8952599134536285e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.256591796875,280.5845947265625,286.37158203125,284.34051513671875,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898513213547305e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.829906182138075e-07,-0.0,-4.802768317672948e-40,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.24835205078125,280.57086181640625,286.37158203125,284.34051513671875,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898513213547305e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.7645523087139736e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.2400817871094,280.5570983886719,286.37158203125,284.34051513671875,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089850907764424e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.7044359879037074e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.2318420410156,280.5433654785156,286.37158203125,284.34051513671875,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089850907764424e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.643864209199819e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.2236022949219,280.52960205078125,286.37158203125,284.34051513671875,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08985049417412e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.5924008778256393e-07,-0.0,-4.4278228875735565e-41,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.2153625488281,280.515869140625,286.37158203125,284.34051513671875,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08985049417412e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.541393004345082e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.2071228027344,280.5021667480469,286.37158203125,284.34051513671875,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08985049417412e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.487880325612423e-07,-0.0,-1.5661445517211348e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1988830566406,280.4884338378906,286.37158203125,284.34051513671875,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08985049417412e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.4336845310936044e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1906433105469,280.4747314453125,286.37158203125,284.34051513671875,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08985049417412e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.3844983470789884e-07,-0.0,-1.748618696498509e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1824035644531,280.4610595703125,286.37158203125,284.34051513671875,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08985049417412e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.3348568472792977e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1741943359375,280.4473876953125,286.37158203125,284.34051513671875,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089850080583813e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.28954184219765e-07,-0.0,-3.0252590507354546e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1659545898437,280.4337463378906,286.37158203125,284.34051513671875,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089850080583813e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.2437713792223806e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1577453613281,280.4201354980469,286.37158203125,284.34051513671875,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089850080583813e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.2055156162205094e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1495056152344,280.4065246582031,286.37158203125,284.34051513671875,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08985049417412e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.1640717190175565e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1412658691406,280.3929443359375,286.37158203125,284.34051513671875,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089850080583813e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.1280929612667025e-07,-0.0,-6.268909065837468e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.133056640625,280.37939453125,286.37158203125,284.34051513671875,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089850080583813e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.0918864745690378e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.12481689453125,280.3658752441406,286.37158203125,284.34051513671875,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089850080583813e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.0529474536724592e-07,-0.0,-1.5715413564883557e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1165771484375,280.3523864746094,286.37158203125,284.34051513671875,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089850080583813e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.0137807748833438e-07,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1083374023437,280.33892822265625,286.37158203125,284.34051513671875,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089849666993505e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.780297460793008e-08,-0.0,-1.1609163626382236e-38,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.1000671386719,280.3255310058594,286.37158203125,284.34051513671875,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089849666993505e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.425063751677953e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.0918273925781,280.3121337890625,286.37158203125,284.34051513671875,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089849666993505e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.094879516169385e-08,-0.0,-1.358073451374868e-38,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.08355712890625,280.2987976074219,286.37158203125,284.34051513671875,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089849666993505e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-8.77380301744779e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.0752868652344,280.2854919433594,286.37158203125,284.34051513671875,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089849666993505e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-8.46866683446024e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.0670166015625,280.2722473144531,286.37158203125,284.34051513671875,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089849253403199e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-8.158976783079197e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
