time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098820,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.0587463378906,280.259033203125,286.37158203125,284.34051513671875,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708262300647337e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-7.860671757953241e-08,-0.0,-5.065660442115412e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.0504455566406,280.2458801269531,286.37158203125,284.34051513671875,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708262300647337e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-7.569198601231619e-08,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,281.0421447753906,280.2327575683594,286.37158203125,284.34051513671875,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708262300647337e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-7.32326768115854e-08,-0.0,-5.0662239846245775e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.0338439941406,280.2196960449219,286.37158203125,284.34051513671875,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089849253403199e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-7.084168629489795e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.0255126953125,280.2066955566406,286.37158203125,284.34051513671875,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898488398128936e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-6.824575393693523e-08,-0.0,-1.5527532833423692e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.0171813964844,280.1937255859375,286.37158203125,284.34051513671875,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898488398128936e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-6.564981447354512e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.0088195800781,280.18084716796875,286.37158203125,284.34051513671875,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898488398128936e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-6.355485027143004e-08,-0.0,-1.5536194757421314e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,281.00048828125,280.1679992675781,286.37158203125,284.34051513671875,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898488398128936e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-6.148265896399607e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.9920959472656,280.1552429199219,286.37158203125,284.34051513671875,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898488398128936e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.9433236998529544e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.98370361328125,280.1425170898437,286.37158203125,284.34051513671875,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898488398128936e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.72699576650848e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.9753112792969,280.1298522949219,286.37158203125,284.34051513671875,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898484262225865e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.540270819892613e-08,-0.0,-1.312162990047887e-38,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.9668884277344,280.1172790527344,286.37158203125,284.34051513671875,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898484262225865e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.3558228074734884e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.9584655761719,280.1047668457031,286.37158203125,284.34051513671875,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898484262225865e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-5.1531575451235774e-08,-0.0,-1.556392540384118e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.95001220703125,280.0923156738281,286.37158203125,284.34051513671875,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898484262225865e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.9550468617098886e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.9414367675781,280.0799255371094,286.37158203125,284.34051513671875,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898480126322795e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.802478770216113e-08,-0.0,-7.019534206431554e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.9326477050781,280.06756591796875,286.37158203125,284.34051513671875,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898480126322795e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.645356455057481e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.9236755371094,280.0552062988281,286.37158203125,284.34051513671875,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898480126322795e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.495065653031816e-08,-0.0,-3.553181431588257e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.9145202636719,280.0428771972656,286.37158203125,284.34051513671875,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898480126322795e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.347051785202893e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.9051818847656,280.0306091308594,286.37158203125,284.34051513671875,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089847599041974e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.201315206842082e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.89569091796875,280.0183410644531,286.37158203125,284.34051513671875,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089847185451669e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-4.055578273209903e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.885986328125,280.0061340332031,286.37158203125,284.34051513671875,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089846771861362e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.9736015366997897e-08,-0.0,-9.634305292818483e-40,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.87615966796875,279.99395751953125,286.37158203125,284.34051513671875,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089846771861362e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.889347510721564e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.8661804199219,279.9818420410156,286.37158203125,284.34051513671875,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089846771861362e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.739056708695898e-08,-0.0,-1.563162469489893e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.8560485839844,279.96978759765625,286.37158203125,284.34051513671875,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089846771861362e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.5910428408669766e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.8457946777344,279.957763671875,286.37158203125,284.34051513671875,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089846771861362e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.461245867697471e-08,-0.0,-7.42688186092153e-44,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.8354187011719,279.94580078125,286.37158203125,284.34051513671875,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089846771861362e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.331449249799334e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.8249206542969,279.93389892578125,286.37158203125,284.34051513671875,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089846358271055e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.213038368699017e-08,-0.0,-1.667643263439035e-40,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.8143005371094,279.92205810546875,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089846358271055e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-3.094627132327332e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.8036193847656,279.9103088378906,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984594468075e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.9853246985567245e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.7928161621094,279.89862060546875,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984594468075e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.882853600283397e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.78192138671875,279.8869934082031,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984594468075e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.8373108307278017e-08,-0.0,-1.0688011673067531e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.7709655761719,279.8754577636719,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984594468075e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.7940453506403173e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.75994873046875,279.864013671875,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984594468075e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.6801885155691707e-08,-0.0,-1.9080065877262063e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.7488708496094,279.8526611328125,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984594468075e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.566331680498024e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.7377319335937,279.8414001464844,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898455310904426e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.4661378716928084e-08,-0.0,-1.568728251570044e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.7265319824219,279.8302001953125,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898455310904426e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.3636665957837977e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.71533203125,279.8191223144531,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898455310904426e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.2725812343082907e-08,-0.0,-4.604278594096731e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.7041015625,279.8081359863281,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898455310904426e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.186050096497638e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.6928405761719,279.7972717285156,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089845117500136e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.1086275836523786e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.6815490722656,279.7864990234375,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089845117500136e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.0904103337215932e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.6702880859375,279.7758483886719,286.37158203125,284.34051513671875,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984470390983e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-2.006156485379052e-08,-0.0,-7.679653683110297e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.6590270996094,279.76531982421875,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984470390983e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.924179571233253e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
