time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101340,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.64776611328125,279.7548828125,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089844290319525e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.908239610770579e-08,-0.0,-1.0164572046002103e-38,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.63653564453125,279.7445983886719,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089844290319525e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.894576762140332e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.6253356933594,279.73443603515625,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089844290319525e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.80804562432968e-08,-0.0,-1.2500968185958586e-38,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.6141662597656,279.7243957519531,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089844290319525e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.7169602628541725e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.6030578613281,279.7144775390625,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089843876729218e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.6486461973386213e-08,-0.0,-1.5741296481120725e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.59197998046875,279.7047119140625,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089843876729218e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.5735006186901046e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.5809936523437,279.6950988769531,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089843463138911e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.5097407768394078e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.570068359375,279.68560791015625,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089843463138911e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.4323182639941482e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.5592041015625,279.6763000488281,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089843049548607e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.3799441589412709e-08,-0.0,-2.0959047369896715e-38,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.5484313964844,279.6671142578125,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089843049548607e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.3321242775532482e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.53778076171875,279.6580810546875,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089843049548607e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.26153310020527e-08,-0.0,-1.5534200090444762e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.5272216796875,279.64923095703125,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089843049548607e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.1932190346897188e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,2.558408400497175e-13,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,2.694132081055428e-13,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,1.9898794797242741e-13,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,2.6941263889940226e-13,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.277975555241673e-12,287.74664306640625,294.1499938964844,280.5167541503906,279.6405334472656,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.5789118330920148e-13,-5.471429588714161e-18,-1.5788570808823038e-13,-2.141438719058253e-12,0.0,0.0,0.0,0.0,60.0,-1.145399153301696e-08,-0.0,-5.066786541057615e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.50640869140625,279.6319885253906,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898426359582994e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.090747936416392e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.4962158203125,279.6236572265625,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898426359582994e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.0656994398061672e-08,-0.0,-1.5553261466027318e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.48614501953125,279.6154479980469,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.0898426359582994e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-1.0452051668607965e-08,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.4761962890625,279.6074523925781,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089842222367992e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.951082624581886e-09,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.4664306640625,279.5996398925781,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089841808777686e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.518426935528625e-09,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.4568176269531,279.5920104980469,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984139518738e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.108542364799632e-09,-0.0,-1.556886615353448e-33,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,280.4473571777344,279.5845642089844,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.70825444243152e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-8.653114669243678e-09,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.4380798339844,279.5773010253906,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089841808777686e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-8.516487071119627e-09,-0.0,-1.071231859622971e-38,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.4289855957031,279.5702514648437,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.089841808777686e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-8.402629703141429e-09,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.42010498046875,279.5634155273437,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984139518738e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-8.789743155546148e-09,-0.0,-5.031090284256177e-39,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0,287.74664306640625,294.1499938964844,280.4114074707031,279.5567626953125,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0223398326904624e-13,-6.08984139518738e-18,-1.022278914080896e-13,-4.599621464956849e-13,0.0,0.0,0.0,0.0,60.0,-9.222398844599413e-09,-0.0,-0.0,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,280.40289306640625,279.5503234863281,286.37158203125,284.34051513671875,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708254028841212e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-8.516487071119627e-09,-0.0,-5.065663400343807e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,280.3946228027344,279.5440979003906,286.37158203125,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708254028841212e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-7.76503217281288e-09,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,280.3865966796875,279.5381164550781,286.37158203125,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708254856021824e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-7.423461845235124e-09,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,280.3787536621094,279.5323181152344,286.37158203125,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.708254856021824e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-7.810575297639843e-09,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,280.3711853027344,279.5267639160156,286.37158203125,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.70825526961213e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-7.423461845235124e-09,-0.0,-5.0662259567768405e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,-2.558408400497175e-13,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,-2.694132081055428e-13,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,-1.9898794797242741e-13,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,-2.6941263889940226e-13,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,-1.277975555241673e-12,287.74664306640625,294.1499938964844,280.3638610839844,279.5214233398437,286.37158203125,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,4.6576783228891047e-14,-6.70825526961213e-18,-4.657007472794877e-14,1.2215144260668829e-12,0.0,0.0,0.0,0.0,60.0,-7.036348836919615e-09,-0.0,-5.066788513209878e-25,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,3.8862221773960925e-10,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,4.0923867072883964e-10,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,3.02262687101873e-10,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,4.0923778255042004e-10,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.941244942571529e-09,287.74664306640625,294.1499938964844,280.3568115234375,279.5163269042969,286.37158203125,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.142307830079517e-09,5.1743768910436985e-15,4.1423029450982085e-09,-9.47759293268291e-09,0.0,0.0,0.0,-2.3326720111072063e-08,60.0,-1.39380963446456e-05,-0.0,-1.1690909624632997e-18,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,7.77756137271268e-10,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,8.190161882026811e-10,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,6.049233891580741e-10,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,8.19014411845842e-10,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,3.885045618545746e-09,287.74664306640625,294.1499938964844,280.3500061035156,279.511474609375,286.37158203125,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.287206476609299e-09,1.035935863458702e-14,8.287196706646682e-09,-1.8964106729413288e-08,0.0,0.0,0.0,-4.668254405260088e-08,60.0,-2.787928860925604e-05,-0.0,-4.682523036694269e-18,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,1.4207865106641291e-08,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,1.4961592853524053e-08,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,1.1050596882000718e-08,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,1.4961560879100944e-08,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,7.097109033793458e-08,287.74664306640625,294.1499938964844,280.34381103515625,279.5074157714844,286.37158203125,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.514549126113707e-07,1.8940918440884386e-13,1.514547278702594e-07,-3.465217162101908e-07,0.0,0.0,0.0,-8.530914783477783e-07,60.0,-0.0005133419763296,-0.0,-1.5626102986221145e-15,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,2.77899427914008e-08,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,2.92642017285516e-08,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,2.1614468437292093e-08,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,2.9264139556062225e-08,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.3881626159673033e-07,287.74664306640625,294.1499938964844,280.33856201171875,279.504638671875,286.37158203125,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.9614531626975804e-07,3.7038929323780793e-13,2.9614494678753545e-07,-6.77631362577813e-07,0.0,0.0,0.0,-1.6681005945429206e-06,60.0,-0.0009991519618779,-0.0,-5.978171347439509e-15,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,3.89123684385595e-08,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,4.0976672721626535e-08,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,3.0265272954466134e-08,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,4.097658390378457e-08,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.9437496234786522e-07,287.74664306640625,294.1499938964844,280.3342590332031,279.50311279296875,286.37158203125,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.151714563249698e-07,5.191351905645125e-13,4.151709447342e-07,-9.496552593191154e-07,0.0,0.0,0.0,-2.3384636733680964e-06,60.0,-0.0014386812690645,-0.0,-1.1721099622569873e-14,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,1.800177926725155e-07,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,1.8956775704737089e-07,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,1.4001429349264074e-07,297.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,1.895673449325841e-07,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,8.992244602268329e-07,287.74664306640625,294.1499938964844,280.3308410644531,279.5028381347656,286.3715515136719,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.918109546750202e-06,2.399080717072067e-12,1.918107045639772e-06,-4.389128662296571e-06,0.0,0.0,0.0,-1.0804171324707568e-05,60.0,-0.006583391688764,-0.0,-2.508556784606292e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,2.925931426034367e-07,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,3.081152328832104e-07,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,2.275731674217241e-07,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,3.081145791838935e-07,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,1.4615606005463633e-06,287.74664306640625,294.1499938964844,280.32830810546875,279.5037536621094,286.3715515136719,284.34051513671875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.117639153060736e-06,3.899375614069278e-12,3.1176352877082536e-06,-7.13394365448039e-06,0.0,0.0,0.0,-1.756077108439058e-05,60.0,-0.0116721484810113,-0.0,-6.627066517078672e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,5.191035938878485e-07,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,5.466421271194122e-07,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,4.03748543931215e-07,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,5.466409334076161e-07,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,2.593025101305102e-06,287.74664306640625,294.1499938964844,280.32666015625,279.505859375,286.3715515136719,284.3405456542969,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.531121587409871e-06,6.918064645450306e-12,5.531114766199607e-06,-1.2656621947826352e-05,0.0,0.0,0.0,-3.115522849839181e-05,60.0,-0.0195201858878135,-0.0,-2.0859368919656784e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,8.953190899774199e-07,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.42815859161783e-07,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,6.963614964661247e-07,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.42813812798704e-07,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,4.472296041058144e-06,287.7466735839844,294.1499938964844,280.3258361816406,279.5090637207031,286.3715209960937,284.340576171875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-9.539739949104842e-06,1.1931906851447847e-11,9.53972812567372e-06,-2.1829373508808203e-05,0.0,0.0,0.0,-5.373466410674155e-05,60.0,-0.0327094011008739,-0.0,-6.205099368356004e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,1.5911429045445402e-06,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,1.6755532215029234e-06,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,1.2375595588309809e-06,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,1.6755495835241163e-06,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,7.948073289298918e-06,287.7467346191406,294.1499938964844,280.3258361816406,279.51336669921875,286.3714904785156,284.3406982421875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6953887097770348e-05,2.1205138339697168e-11,1.6953865269897506e-05,-3.879480573232286e-05,0.0,0.0,0.0,-9.549643436912449e-05,60.0,-0.0592704266309738,-0.0,-1.95979864281437e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
