time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103740,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,2.2653960058960365e-06,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,2.385575726293609e-06,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,1.7619804566493258e-06,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,2.3855704966990743e-06,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,1.13161013359786e-05,287.7468566894531,294.1499938964844,280.3266296386719,279.51873779296875,286.3713684082031,284.3409118652344,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.413836227788124e-05,3.019108574253693e-11,2.4138331355061385e-05,-5.523458457901143e-05,0.0,0.0,0.0,-0.0001359645248157,60.0,-0.0895903781056404,-0.0,-3.972659701201309e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,3.3527790037624072e-06,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,3.53064433511463e-06,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,2.607725264169858e-06,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,3.530636604409665e-06,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,1.67477937793592e-05,287.7470092773437,294.1499938964844,280.3282165527344,279.525146484375,286.3712158203125,284.3412170410156,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.572456989786588e-05,4.468258749112941e-11,3.572452624212019e-05,-8.174680260708556e-05,0.0,0.0,0.0,-0.0002012263576034,60.0,-0.1302997320890426,-0.0,-8.701676185163265e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,4.517842171480879e-06,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,4.757514034281485e-06,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,3.513888486850192e-06,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,4.757504029839765e-06,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,2.25675139517989e-05,287.7472839355469,294.1499938964844,280.33056640625,279.5325622558594,286.37091064453125,284.3416748046875,286.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.813862324226648e-05,6.020947629359341e-11,4.813856139662676e-05,-0.0001101532398024,0.0,0.0,0.0,-0.0002711511915549,60.0,-0.1793618649244308,-0.0,-1.5799929420357015e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,6.125855179561768e-06,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,6.450832643167814e-06,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,4.764569439430488e-06,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,6.450818545999937e-06,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,3.059985829167999e-05,287.7476806640625,294.1499938964844,280.3336486816406,279.5408935546875,286.3704528808594,284.34228515625,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.527226651087403e-05,8.163944520411802e-11,6.527218647534028e-05,-0.0001493593736086,0.0,0.0,0.0,-0.0003676601336337,60.0,-0.2409569770097732,-0.0,-2.904868845465813e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,7.8045295595075e-06,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,8.218560651584994e-06,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,6.070209110475844e-06,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,8.21854337118566e-06,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,3.8985170249361545e-05,287.7481994628906,294.1499938964844,280.33746337890625,279.5502014160156,286.3697814941406,284.34295654296875,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.315889863297343e-05,1.0401120242864435e-10,8.315878949360922e-05,-0.0001902884832816,0.0,0.0,0.0,-0.0004684104933403,60.0,-0.3088368475437164,-0.0,-4.715052792647612e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,9.802254680835176e-06,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,1.0322265552531462e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,7.624000318173785e-06,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,1.0322242815163918e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,4.896420068689622e-05,287.7489013671875,294.1499938964844,280.3419494628906,279.56036376953125,286.36883544921875,284.34381103515625,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044451200868,1.3063503057075818e-10,0.0001044449891196,-0.0002389966975897,0.0,0.0,0.0,-0.0005883097765035,60.0,-0.3891490995883941,-0.0,-7.437809257382352e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,1.186064491776051e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,1.248985336133046e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,9.224975656252354e-06,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,1.248982698598411e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,5.924626748310402e-05,287.74969482421875,294.1499938964844,280.3471374511719,279.5714111328125,286.3677062988281,284.3446655273437,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263777958229,1.580673508749797e-10,0.0001263776503037,-0.0002891841286327,0.0,0.0,0.0,-0.0007118504145182,60.0,-0.4746438860893249,-0.0,-1.0889543711201102e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,1.400583187205484e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,1.4748842659173532e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,1.089345914806472e-05,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,1.4748810826858971e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,6.996189767960459e-05,287.7508239746094,294.1499938964844,280.3529968261719,279.5832824707031,286.3656921386719,284.3453674316406,286.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492354640504,1.8665653744864838e-10,0.0001492352748755,-0.0003414880484342,0.0,0.0,0.0,-0.0008406011038459,60.0,-0.570446789264679,-0.0,-1.518486114626682e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,1.6220961697399616e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,1.7081485566450283e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,1.2616344065463636e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,1.7081449186662212e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,8.102691208478063e-05,287.75213623046875,294.1499938964844,280.3594665527344,279.5959167480469,286.363037109375,284.34576416015625,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728388306219,2.161783807519413e-10,0.0001728386123431,-0.0003954980638809,0.0,0.0,0.0,-0.0009735522326081,60.0,-0.6704561710357666,-0.0,-2.0367898478923507e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,1.8701508452068083e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,1.969362529052887e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,1.4545664271281566e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,1.9693581634783183e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,9.341772965854034e-05,287.7535400390625,294.1499938964844,280.3665771484375,279.6093444824219,286.3597106933594,284.3456115722656,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001992692268686,2.4923635377760434e-10,0.000199268979486,-0.0004559776862151,0.0,0.0,0.0,-0.0011224274057894,60.0,-0.7760177850723267,-0.0,-2.707361668186081e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,2.1583822672255337e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,2.2728847397957e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,1.6787471395218745e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,2.27287982852431e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,0.000107815467345,287.7551574707031,294.1499938964844,280.374267578125,279.6234741210937,286.3551940917969,284.34442138671875,286.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299809566466,2.8764915449563944e-10,0.0002299806801602,-0.0005262538325041,0.0,0.0,0.0,-0.0012954181293025,60.0,-0.8983126878738403,-0.0,-3.606199561190237e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,2.539810702728573e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,2.674547977221664e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,1.975414670596365e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,2.6745421564555727e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.0001268685737159,287.75689697265625,294.1499938964844,280.3825378417969,279.6383056640625,286.34869384765625,284.3410339355469,286.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706228406168,3.3848213121245847e-10,0.0002706225204747,-0.0006192528526298,0.0,0.0,0.0,-0.0015243428060784,60.0,-1.048248529434204,-0.0,-4.993392366259286e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,3.077811925322749e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505249023437,0.0,0.0,3.241090234951116e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559875488281,0.0,0.0,2.393861359450966e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,3.241083322791383e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0001537427888251,287.7601623535156,294.1499938964844,280.391357421875,279.65380859375,286.3411865234375,284.334228515625,286.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003211584989912,4.0338149487340047e-10,0.0003211581206414,-0.0007393386913463,0.0,0.0,0.0,-0.0018100342713296,60.0,-1.1947389841079712,-0.0,-7.332922713487733e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,3.679345172713511e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,3.8745347410440445e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,2.8617219868465327e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,3.874526373692788e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,0.0001837905729189,287.76153564453125,294.1499938964844,280.4007263183594,279.6698913574219,286.3268737792969,284.32232666015625,286.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003994975122623,4.978151779688741e-10,0.0003994970174971,-0.0009092674590647,0.0,0.0,0.0,-0.002249120734632,60.0,-1.4698011875152588,-0.0,-1.0479340950553253e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,9.02163446880877e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653564453125,0.0,0.0,9.500233136350288e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,7.016849122010171e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.500212763668968e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,0.0004506484838202,287.7842712402344,294.1499938964844,280.4105834960937,279.6866149902344,286.30279541015625,284.33795166015625,286.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,3.521400867612101e-05,3.3903682639113697e-10,-3.521434700815007e-05,-0.000926547741983,0.0,0.0,0.0,-1.4908684534020722e-05,60.0,-1.8553450107574463,-0.0,-6.30032843673689e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,3.850748544209637e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,4.055031240568496e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,2.9950362659292296e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,4.055022509419359e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,0.0001923525123856,287.78759765625,294.1499938964844,280.42095947265625,279.703857421875,286.27911376953125,284.3370666503906,286.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007319877622649,8.35386593234233e-10,0.0007319869473576,-0.0014642572496086,0.0,0.0,0.0,-0.0040739472024142,60.0,-2.016319513320923,-0.0,-1.1478443973089725e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,9.017818229040132e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,9.496214624959975e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87481689453125,0.0,0.0,7.013881258899346e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,9.496194252278656e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,0.0004504578828345,287.7901306152344,294.1499938964844,280.4317932128906,279.7216491699219,286.2518310546875,284.3183288574219,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004539306100923,7.817941849452833e-10,0.0004539298242889,-0.0016014187131077,0.0,0.0,0.0,-0.0026740247849375,60.0,-2.201254844665528,-0.0,-6.294996524047748e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,9.008864435600115e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637390136719,0.0,0.0,9.486784983891994e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,7.006915984675288e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,9.486764611210674e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,0.0004500105860643,287.7836303710937,294.1499938964844,280.4430847167969,279.7398986816406,286.20538330078125,284.2821044921875,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009337737574242,1.151777007102339e-09,0.0009337725932709,-0.0020942643750458,0.0,0.0,0.0,-0.005253477487713,60.0,-3.245867729187012,-0.0,-6.282499498411198e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.018013952299953e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,9.496420534560456e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,7.014032598817721e-05,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,9.496400161879136e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,0.0004504676617216,287.7740173339844,294.1499938964844,280.454833984375,279.75860595703125,286.1534729003906,284.23828125,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972224981524,1.303287922027607e-09,0.0009722236427478,-0.0024541355669498,0.0,0.0,0.0,-0.0055153537541627,60.0,-4.0500168800354,-0.0,-6.295265109201864e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.0,9.044195030583067e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,9.52398986555636e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,7.034395821392536e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.5239702204708e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,0.0004517754423432,287.7886962890625,294.1499938964844,280.4669494628906,279.7777709960937,286.1173400878906,284.1775817871094,286.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000609430775512,1.263269600038086e-09,0.0006094294949434,-0.0027117184363305,0.0,0.0,0.0,-0.0036736337933689,60.0,-3.687198638916016,-0.0,-6.331866586606338e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,9.024843166116624e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,9.503611363470554e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,7.019344047876075e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.503591718384996e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0004508087877184,287.78179931640625,294.1499938964844,280.4794921875,279.7972717285156,286.0682067871094,284.1098937988281,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014147297479212,1.830802620617078e-09,0.001414727885276,-0.0033984635956585,0.0,0.0,0.0,-0.0079785250127315,60.0,-3.977347850799561,-0.0,-6.304797040002087e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,9.083840996026991e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,9.565739310346544e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,7.065231329761446e-05,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.565718937665224e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,0.0004537558706942,287.76171875,294.1499938964844,280.4924011230469,279.8171691894531,286.01824951171875,284.03533935546875,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001494878379162,1.2922635184153819e-09,0.0001494865573477,-0.0032478801440447,0.0,0.0,0.0,-0.0013748778728768,60.0,-4.474929332733154,-0.0,-6.387495687931732e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.07437497517094e-05,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,9.555771248415112e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,7.057868788251653e-05,297.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.555751603329554e-05,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,0.0004532830207608,287.7516174316406,294.1499938964844,280.5056457519531,279.8373718261719,285.9695739746094,283.95391845703125,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005231482791714,1.5495746907845387e-09,0.0005231467657722,-0.0035506903659552,0.0,0.0,0.0,-0.0033695623278617,60.0,-4.4370832443237305,-0.0,-6.374187933033681e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.024375322042032e-05,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.503118781140074e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,7.018980249995366e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,9.503099136054516e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0004507854464463,287.7317199707031,294.1499938964844,280.51922607421875,279.8578491210937,285.91558837890625,283.8716735839844,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018803767161443,2.29137131491086e-09,0.0018803743878379,-0.0041436427272856,0.0,0.0,0.0,-0.0105278268456459,60.0,-4.722624778747559,-0.0,-6.304136945800566e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.064318874152376e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,9.545181092107669e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,7.050047133816406e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.54516144702211e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,0.000452780717751,287.7276611328125,294.1499938964844,280.5331115722656,279.8785705566406,285.8702697753906,283.7850341796875,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965938263107,1.8688135483557744e-09,0.0009659364004619,-0.0039471765048801,0.0,0.0,0.0,-0.0057397978380322,60.0,-4.603817462921143,-0.0,-6.360063053989506e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.065563790500164e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.546491492073984e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,7.051014836179093e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.546471846988425e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,0.0004528428835328,287.7236022949219,294.1499938964844,280.5473022460937,279.8995361328125,285.8244934082031,283.69873046875,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965935352724,1.884156608511489e-09,0.0009659334318712,-0.0039875153452157,0.0,0.0,0.0,-0.0057467296719551,60.0,-4.395076751708984,-0.0,-6.361806725863063e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,9.065611084224656e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.54654169618152e-05,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,7.051051943562925e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,9.546522051095964e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0004528452700469,287.7195739746094,294.1499938964844,280.5617370605469,279.920654296875,285.7793884277344,283.6158142089844,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659681818448,1.884752354186503e-09,0.0009659663191996,-0.0039890487678349,0.0,0.0,0.0,-0.0057471645995974,60.0,-4.303218364715576,-0.0,-6.36187067470928e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.065720223588868e-05,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,9.546655928716063e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.05113634467125e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.546637011226268e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0004528507124632,287.715576171875,294.1499938964844,280.5764465332031,279.9419250488281,285.7347717285156,283.5354309082031,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965979124885,1.8860810691023744e-09,0.0009659772622399,-0.0039925314486026,0.0,0.0,0.0,-0.0057478211820125,60.0,-4.257136344909668,-0.0,-6.362020599226528e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,9.06759305507876e-05,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.548628440825269e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,7.052592991385609e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,9.548609523335472e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,0.0004529442521743,287.7115478515625,294.1499938964844,280.59136962890625,279.9633178710937,285.690673828125,283.4564208984375,286.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966178427916,1.9093895353705648e-09,0.0009661765070632,-0.0040536089800298,0.0,0.0,0.0,-0.0057593761011958,60.0,-4.231299877166748,-0.0,-6.364646765177896e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.072820103028788e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.554132702760398e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,7.056658796500415e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.554113785270602e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,0.0004532053717412,287.70758056640625,294.1499938964844,280.6064758300781,279.9847717285156,285.64703369140625,283.3761901855469,286.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966734951362,1.9744919033115593e-09,0.0009667329723015,-0.0042242035269737,0.0,0.0,0.0,-0.0057916487567126,60.0,-4.214254856109619,-0.0,-6.37198454001009e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.083600161829963e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.565484651830047e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,7.065042882459238e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,9.56546573434025e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,0.0004537438799161,287.70361328125,294.1499938964844,280.6217956542969,280.0062866210937,285.6039123535156,283.2906188964844,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678830392658,2.108772934050762e-09,0.00096788094379,-0.0045760725624859,0.0,0.0,0.0,-0.0058582164347171,60.0,-4.203594207763672,-0.0,-6.387132600593759e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.100954775931314e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.583759674569592e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,7.07854051142931e-05,297.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.583740757079796e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,0.0004546107666101,287.6996459960937,294.1499938964844,280.63726806640625,280.02783203125,285.56109619140625,283.197509765625,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697313653305,2.3249626668331302e-09,0.000969729037024,-0.005142570938915,0.0,0.0,0.0,-0.005965388379991,60.0,-4.196318626403809,-0.0,-6.411558217678248e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.12160103325732e-05,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.605500963516532e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.094598549883813e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.605482046026736e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,0.0004556420899461,287.6956787109375,294.1499938964844,280.65289306640625,280.04931640625,285.518798828125,283.09326171875,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719309746287,2.582169145171065e-09,0.0009719284134916,-0.0058165420778095,0.0,0.0,0.0,-0.0060928966850042,60.0,-4.192551136016846,-0.0,-6.440678390617904e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.146497177425772e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.63171769399196e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,7.1139627834782e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.631699504097924e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,0.0004568856966216,287.69171142578125,294.1499938964844,280.66864013671875,280.0707702636719,285.47686767578125,282.97772216796875,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745833813212,2.8923266004454717e-09,0.0009745804709382,-0.0066292523406445,0.0,0.0,0.0,-0.0062466543167829,60.0,-4.190942287445068,-0.0,-6.47588223046114e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.17212964850478e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,9.658710041549055e-05,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,7.133898907341063e-05,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.65869112405926e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,0.0004581660905387,287.6877746582031,294.1499938964844,280.6845092773437,280.09210205078125,285.4353332519531,282.8533020019531,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773144265636,3.211652943591048e-09,0.0009773112833499,-0.0074659753590822,0.0,0.0,0.0,-0.0064049595966935,60.0,-4.190579414367676,-0.0,-6.512225780852532e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.19597950996831e-05,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.683825192041696e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,7.152448233682662e-05,297.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,9.683806274551898e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,0.0004593574558384,287.6838073730469,294.1499938964844,280.700439453125,280.1133117675781,285.3940734863281,282.7242736816406,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798555402085,3.5087734939764914e-09,0.0009798520477488,-0.0082444986328482,0.0,0.0,0.0,-0.0065522552467882,60.0,-4.190435886383057,-0.0,-6.546134301288475e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,9.217374463332816e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.706354467198251e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,7.169089076342061e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,9.706336277304216e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,0.0004604261775966,287.67987060546875,294.1499938964844,280.7164306640625,280.1343688964844,285.35333251953125,282.5911865234375,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821353014558,3.775309398434956e-09,0.0009821314597502,-0.0089428704231977,0.0,0.0,0.0,-0.0066843903623521,60.0,-4.18980073928833,-0.0,-6.576626532250884e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.23753686947748e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.727587166707964e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,7.184770947787911e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.727568976813929e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,0.0004614333447534,287.67596435546875,294.1499938964844,280.73248291015625,280.1552429199219,285.3130187988281,282.4582824707031,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842833969742,4.0264951373103486e-09,0.0009842793224379,-0.0096010100096464,0.0,0.0,0.0,-0.0068089137785136,60.0,-4.188458442687988,-0.0,-6.605427671502184e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.259599028155208e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,9.75081929937005e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,7.20192983862944e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.750801109476016e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,0.0004625353903975,287.6720275878906,294.1499938964844,280.74853515625,280.1758728027344,285.2730407714844,282.3265075683594,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866335894912,4.3013383965728735e-09,0.0009866292821243,-0.0103211216628551,0.0,0.0,0.0,-0.0069451644085347,60.0,-4.187066078186035,-0.0,-6.637013427734928e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
