time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106080,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,9.286605927627534e-05,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.779258834896608e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,7.222935528261587e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.779240645002574e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,0.0004638844402506,287.6680908203125,294.1499938964844,280.7646179199219,280.1962280273437,285.2333679199219,282.1953430175781,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895107941702,4.637798589612885e-09,0.0009895061375573,-0.0112026538699865,0.0,0.0,0.0,-0.0071119610220193,60.0,-4.186403274536133,-0.0,-6.675782771026206e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.31399190449156e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.808097820496188e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,7.244235894177109e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,9.808079630602153e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,0.0004652524366974,287.6641845703125,294.1499938964844,280.7806396484375,280.2162780761719,285.1942443847656,282.0680847167969,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924290934577,4.978979895042812e-09,0.0009924242040142,-0.0120965279638767,0.0,0.0,0.0,-0.0072811017744243,60.0,-4.186874866485596,-0.0,-6.71521149797627e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.313676127931104e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,9.807764581637456e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,7.24398996680975e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.807747119339184e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,0.0004652366624213,287.6602783203125,294.1499938964844,280.7966613769531,280.2359924316406,285.15557861328125,281.954833984375,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923968464136,4.975019951558579e-09,0.00099239195697,-0.0120861520990729,0.0,0.0,0.0,-0.0072791469283401,60.0,-4.182010650634766,-0.0,-6.714753197911706e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.308767766924576e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,9.80259574134834e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,7.240172271849588e-05,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.802578279050068e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.0004649914917536,287.6564025878906,294.1499938964844,280.8125915527344,280.2553405761719,285.1173400878906,281.8511657714844,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991873559542,4.9138391133851655e-09,0.0009918685536831,-0.011925864033401,0.0,0.0,0.0,-0.0072488160803914,60.0,-4.173290729522705,-0.0,-6.707674060635328e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.309230517828836e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,9.803083230508491e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,7.240531704155728e-05,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.803065768210216e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,0.0004650146001949,287.65252685546875,294.1499938964844,280.8284606933594,280.2742614746094,285.0794372558594,281.7556457519531,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919223375618,4.919581630957737e-09,0.000991917331703,-0.0119409086182713,0.0,0.0,0.0,-0.0072516612708568,60.0,-4.163131237030029,-0.0,-6.708338418093264e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.307445725426078e-05,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.801203123060986e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,7.239143451442942e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,9.801185660762712e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,0.0004649254551623,287.648681640625,294.1499938964844,280.84423828125,280.29278564453125,285.0422058105469,281.6737976074219,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917319985106,4.897316330243484e-09,0.0009917271090671,-0.0118825761601328,0.0,0.0,0.0,-0.0072406246326863,60.0,-4.151884078979492,-0.0,-6.705763411218868e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,9.304530249210076e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.798134124139324e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,7.236876263050362e-05,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,9.79811666184105e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,0.0004647798486985,287.64483642578125,294.1499938964844,280.85986328125,280.310791015625,285.00543212890625,281.60137939453125,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914215188473,4.8609760661122445e-09,0.0009914166294038,-0.0117873670533299,0.0,0.0,0.0,-0.0072226100601255,60.0,-4.140069484710693,-0.0,-6.701561261479584e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,9.29962916416116e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.792972559807822e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,7.23306366126053e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.792955097509548e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,0.0004645350272767,287.6410217285156,294.1499938964844,280.8753662109375,280.32830810546875,284.9691772460937,281.538330078125,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908991632983,4.7998840457808e-09,0.0009908942738547,-0.0116273099556565,0.0,0.0,0.0,-0.0071923248469829,60.0,-4.127536296844482,-0.0,-6.6944998877716e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.293004404753448e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,9.785996371647344e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,7.227911555673927e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.785978909349068e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,0.0004642040876206,287.6372375488281,294.1499938964844,280.8907165527344,280.3452453613281,284.9333801269531,281.4830017089844,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901931043714,4.717320756242316e-09,0.0009901884477585,-0.011410997249186,0.0,0.0,0.0,-0.0071513950824737,60.0,-4.114351272583008,-0.0,-6.684962272629491e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.285334090236574e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,9.777918603504077e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,7.221945270430297e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,9.777901868801564e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0004638209647964,287.6334533691406,294.1499938964844,280.9058532714844,280.36163330078125,284.8981018066406,281.43487548828125,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893757523968,4.6217341065357695e-09,0.000989371095784,-0.0111605627462267,0.0,0.0,0.0,-0.0071040084585547,60.0,-4.100645065307617,-0.0,-6.673928965028608e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,9.277436038246378e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.769601456355304e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,7.215802179416642e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.76958399405703e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0004634264332707,287.62969970703125,294.1499938964844,280.9208068847656,280.3773803710937,284.8632507324219,281.3929748535156,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885339532047,4.523303509529342e-09,0.0009885294130071,-0.0109026758000254,0.0,0.0,0.0,-0.0070552127435803,60.0,-4.086684703826904,-0.0,-6.662577334282106e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.269879956264047e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.761645196704194e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,7.209925388451666e-05,297.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.76162773440592e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,0.0004630490147974,287.6259460449219,294.1499938964844,280.9355163574219,280.3924865722656,284.828857421875,281.3561096191406,286.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877285920083,4.429143718454043e-09,0.0009877241682261,-0.0106559759005904,0.0,0.0,0.0,-0.0070085329934954,60.0,-4.072733879089356,-0.0,-6.651726636164312e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.263106039725244e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.754511120263488e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,7.204656867543235e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,9.754494385560974e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,0.0004627106536645,287.6222229003906,294.1499938964844,280.95001220703125,280.40692138671875,284.7948303222656,281.3233947753906,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870065841823,4.344720583304706e-09,0.0009870021604001,-0.0104347830638289,0.0,0.0,0.0,-0.0069666802883148,60.0,-4.059011936187744,-0.0,-6.642005700996378e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.257529018213972e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.74863869487308e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.200318941613659e-05,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.748621960170568e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0004624320717994,287.6184997558594,294.1499938964844,280.96453857421875,280.4209289550781,284.7613525390625,281.29571533203125,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864120511338,4.2752148488034444e-09,0.0009864077437669,-0.0102526750415563,0.0,0.0,0.0,-0.0069322227500379,60.0,-4.045666217803955,-0.0,-6.634007831962664e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,9.253745520254596e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,9.744653652887791e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289428710937,0.0,0.0,7.197375816758722e-05,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.74463764578104e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,0.0004622430715244,287.61480712890625,294.1499938964844,280.9794311523437,280.434814453125,284.7281799316406,281.27081298828125,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986008439213,4.228049022003688e-09,0.0009860042482614,-0.0101290978491306,0.0,0.0,0.0,-0.0069088395684957,60.0,-4.032715320587158,-0.0,-6.62858354871787e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,9.25127387745306e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.742051042849198e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,7.195453508757055e-05,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,9.742034308146684e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,0.0004621196130756,287.61114501953125,294.1499938964844,280.99468994140625,280.4486389160156,284.6955871582031,281.2501525878906,286.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857449913397,4.1972301190185135e-09,0.0009857408003881,-0.0100483503192663,0.0,0.0,0.0,-0.0068935616873204,60.0,-4.020269393920898,-0.0,-6.625040072094637e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.250245057046412e-05,297.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.740967652760446e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,7.194653153419495e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,9.740950918057932e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,0.000462068215711,287.60748291015625,294.1499938964844,281.0102844238281,280.4623413085937,284.6633605957031,281.2317810058594,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856349788606,4.184391499961748e-09,0.000985630787909,-0.0100147128105163,0.0,0.0,0.0,-0.0068871960975229,60.0,-4.008153438568115,-0.0,-6.623564274832462e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.250253060599788e-05,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,9.740975656313822e-05,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,7.194658974185586e-05,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.74095964920707e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,0.0004620686231646,287.60382080078125,294.1499938964844,281.0262145996094,280.4759521484375,284.631591796875,281.2164306640625,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856356773525,4.184467883305842e-09,0.0009856314864009,-0.0100149121135473,0.0,0.0,0.0,-0.0068872342817485,60.0,-3.996391534805298,-0.0,-6.62357280134529e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.251596202375369e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.74239083006978e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,7.195703801698983e-05,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,9.742374095367268e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004621357365977,287.6001892089844,294.1499938964844,281.0424499511719,280.489501953125,284.6002502441406,281.2033386230469,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857785189524,4.201182512986179e-09,0.0009857743280008,-0.010058706626296,0.0,0.0,0.0,-0.0068955197930336,60.0,-3.9849367141723633,-0.0,-6.625494108902785e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.254192264052108e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.745123679749668e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,7.197722879936919e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.745107672642916e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0004622653941623,287.5965881347656,294.1499938964844,281.0590209960937,280.5029296875,284.5693054199219,281.1924133300781,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860547725111,4.2334979966085484e-09,0.0009860505815595,-0.0101433740928769,0.0,0.0,0.0,-0.0069115394726395,60.0,-3.973794221878052,-0.0,-6.629209536868076e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.258146019419657e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,9.749286982696503e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,7.200797699624673e-05,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.749270975589752e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,0.0004624628927558,287.5929870605469,294.1499938964844,281.07586669921875,280.5162658691406,284.5387878417969,281.1835327148437,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864758467301,4.2827381641075135e-09,0.0009864715393632,-0.0102723874151706,0.0,0.0,0.0,-0.0069359499029815,60.0,-3.9629876613616943,-0.0,-6.63487327301482e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.262926323572174e-05,297.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,9.754321217769756e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,7.20451571396552e-05,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.754305210663006e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,0.0004627016896847,287.5893859863281,294.1499938964844,281.0929870605469,280.529541015625,284.5086364746094,281.1763916015625,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869849309325,4.342274539936852e-09,0.0009869805071502,-0.0104283755645155,0.0,0.0,0.0,-0.0069654639810323,60.0,-3.9524309635162354,-0.0,-6.641724326073017e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,9.268457506550476e-05,297.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,9.760146349435672e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,7.208817987702787e-05,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,9.76013034232892e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,0.0004629780014511,287.5858154296875,294.1499938964844,281.1103820800781,280.542724609375,284.47882080078125,281.1707458496094,286.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875739924609,4.4111687635961524e-09,0.0009875695686787,-0.0106088817119598,0.0,0.0,0.0,-0.0069996174424886,60.0,-3.94203782081604,-0.0,-6.649656114632307e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,9.273914474761114e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.765892173163591e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,7.21306205377914e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.765876166056842e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0004632505879271,287.5822448730469,294.1499938964844,281.1280212402344,280.5558166503906,284.449462890625,281.1672058105469,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881554869934,4.4791339526284454e-09,0.0009881509467959,-0.0107869515195488,0.0,0.0,0.0,-0.0070333117619156,60.0,-3.931681871414185,-0.0,-6.657486295580385e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.278112702304496e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.77031304500997e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,7.216326775960624e-05,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.77029703790322e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,0.0004634603101294,287.57867431640625,294.1499938964844,281.1459045410156,280.5688171386719,284.42047119140625,281.16522216796875,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886027546599,4.531417019393302e-09,0.0009885982144623,-0.0109239341691136,0.0,0.0,0.0,-0.0070592314004898,60.0,-3.920977830886841,-0.0,-6.663512408522365e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,9.280630911234766e-05,297.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.77296440396458e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,7.218285463750362e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.772949124453588e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,0.0004635860968846,287.5751342773437,294.1499938964844,281.1640319824219,280.5817565917969,284.3919372558594,281.1650695800781,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888708591461,4.562769717608717e-09,0.0009888663189485,-0.0110060768201947,0.0,0.0,0.0,-0.0070747742429375,60.0,-3.9096970558166495,-0.0,-6.667127649961915e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.280454105464742e-05,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.772778867045416e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,7.218147948151454e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,9.772762859938666e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,0.000463577278424,287.5716247558594,294.1499938964844,281.182373046875,280.5946350097656,284.3638610839844,281.16656494140625,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888518834486,4.560547939291837e-09,0.0009888472268357,-0.0110002560541033,0.0,0.0,0.0,-0.007073672953993,60.0,-3.8974413871765137,-0.0,-6.666871144034303e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,9.278151264879853e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,9.770353062776849e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,7.216356607386842e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.77033778326586e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,0.0004634622309822,287.568115234375,294.1499938964844,281.200927734375,280.607421875,284.3362121582031,281.1695251464844,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886063635349,4.5318313546260924e-09,0.0009886018233373,-0.0109250182285904,0.0,0.0,0.0,-0.00705943768844,60.0,-3.884169340133667,-0.0,-6.663560014885661e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.276450145989656e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,9.768561722012235e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,7.215033838292584e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.768546442501248e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004633772769011,287.5646057128906,294.1499938964844,281.2196655273437,280.6201477050781,284.308837890625,281.17340087890625,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884252212941,4.510619433517604e-09,0.0009884206810966,-0.0108694434165954,0.0,0.0,0.0,-0.0070489225909113,60.0,-3.87052321434021,-0.0,-6.66111503733191e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,9.277299977838992e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,9.76945666479878e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,7.215694495243952e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,9.769441385287791e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0004634197393897,287.5611267089844,294.1499938964844,281.23858642578125,280.6327819824219,284.281982421875,281.1786804199219,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885150939226,4.521186536265985e-09,0.000988510553725,-0.0108971297740936,0.0,0.0,0.0,-0.0070541589520871,60.0,-3.8570055961608887,-0.0,-6.662332907581003e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,9.263871470466256e-05,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.755315841175616e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,7.205249858088791e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.755300561664626e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,0.0004627489543054,287.5576477050781,294.1499938964844,281.2576904296875,280.6453857421875,284.25555419921875,281.1849975585937,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870852809399,4.35386082742184e-09,0.000987080973573,-0.0104587310925126,0.0,0.0,0.0,-0.0069712144322693,60.0,-3.840745210647583,-0.0,-6.643058014788039e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.232795127900316e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,9.722590766614304e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,7.181079126894474e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.722576214699076e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,0.0004611966433003,287.55419921875,294.1499938964844,281.2769470214844,280.65789794921875,284.2294921875,281.1914367675781,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837751276791,3.9666603335319905e-09,0.0009837711695581,-0.0094442320987582,0.0,0.0,0.0,-0.0067792683839797,60.0,-3.820430040359497,-0.0,-6.5985609865038e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,9.209504059981556e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,9.69806351349689e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,7.16296344762668e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.698048961581662e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,0.000460033188574,287.55078125,294.1499938964844,281.2963256835937,280.6703796386719,284.2039794921875,281.1981201171875,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812923381105,3.676449589207209e-09,0.0009812887292355,-0.0086838388815522,0.0,0.0,0.0,-0.0066353944130241,60.0,-3.797861099243164,-0.0,-6.565308297012963e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.188476542476565e-05,297.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.675921319285408e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,7.14660927769728e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.67590676737018e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0004589828313328,287.5473937988281,294.1499938964844,281.3158569335937,280.6827697753906,284.1788635253906,281.2050170898437,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790515759959,3.414455385097881e-09,0.0009790481999516,-0.0079973619431257,0.0,0.0,0.0,-0.0065055112354457,60.0,-3.775223255157471,-0.0,-6.535360341786145e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,9.166393283521757e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,9.652665903558956e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,7.129432924557477e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,9.652651351643726e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,0.000457879708847,287.54400634765625,294.1499938964844,281.33551025390625,280.69512939453125,284.1541748046875,281.21197509765625,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766984730958,3.139295934317942e-09,0.0009766953298822,-0.0072763781063258,0.0,0.0,0.0,-0.0063691032119095,60.0,-3.7524564266204834,-0.0,-6.503981353489507e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,9.141187911154702e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.626123210182412e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,7.109828584361821e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.626108658267184e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004566206771414,287.5406494140625,294.1499938964844,281.3552551269531,280.7074279785156,284.1300048828125,281.2186584472656,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974012829829,2.825245370985385e-09,0.0009740100358612,-0.0064534768462181,0.0,0.0,0.0,-0.0062134154140949,60.0,-3.728992938995361,-0.0,-6.468259527991904e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.114463318837808e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.597981261322276e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,7.089042628649622e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.597966709407046e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,0.000455285742646,287.5373229980469,294.1499938964844,281.3751220703125,280.7196960449219,284.1062927246094,281.2248840332031,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711652528494,2.492270168019672e-09,0.00097116274992,-0.0055809733457863,0.0,0.0,0.0,-0.0060483450070023,60.0,-3.70486044883728,-0.0,-6.430492760500783e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,9.089655213756488e-05,297.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.571856207912788e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,7.069746789056808e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.57184238359332e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0004540465015452,287.5340270996094,294.1499938964844,281.3950500488281,280.7318725585937,284.0830078125,281.23046875,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685215190984,2.1831674246186594e-09,0.0009685193654149,-0.0047710123471915,0.0,0.0,0.0,-0.0058951084502041,60.0,-3.6806955337524414,-0.0,-6.395531926273179e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,9.070225496543571e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.551396942697464e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.05463535268791e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.551382390782236e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,0.0004530759761109,287.5307312011719,294.1499938964844,281.4150695800781,280.7440490722656,284.06011962890625,281.2355041503906,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664506069384,1.9410844043221687e-09,0.0009664486860856,-0.004136661067605,0.0,0.0,0.0,-0.0057750940322875,60.0,-3.657492876052856,-0.0,-6.368217952967825e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
