time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108420,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.057878924068063e-05,297.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.53839480644092e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.04503181623295e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,9.538380254525693e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,0.0004524592368397,287.5274658203125,294.1499938964844,281.4351501464844,280.75616455078125,284.0376892089844,281.2402038574219,286.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651344735175,1.7872372470861821e-09,0.00096513266908,-0.0037335192319005,0.0,0.0,0.0,-0.0056988233700394,60.0,-3.636303186416626,-0.0,-6.350889947270845e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.051174129126592e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.531334217172116e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,7.039817137410864e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.531320392852648e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,0.0004521243390627,287.5242004394531,294.1499938964844,281.45526123046875,280.76824951171875,284.015625,281.2449645996094,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644197416491,1.70368896768025e-09,0.000964418053627,-0.0035145883448421,0.0,0.0,0.0,-0.005657403729856,60.0,-3.617180585861206,-0.0,-6.341490177419473e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.04874614207074e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,9.52877671807073e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,7.037928298814222e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.528762893751264e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,0.0004520030342973,287.5209655761719,294.1499938964844,281.47540283203125,280.7803039550781,283.9939270019531,281.2499694824219,286.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641606011427,1.673415073177864e-09,0.0009641589131206,-0.0034352582879364,0.0,0.0,0.0,-0.0056423945352435,60.0,-3.599984645843506,-0.0,-6.338085256629712e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,9.04812550288625e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.528123337076976e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,7.037445902824402e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.52810951275751e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,0.0004519720387179,287.5177307128906,294.1499938964844,281.4955749511719,280.79229736328125,283.9725952148437,281.2552490234375,286.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640941862016,1.665663496019931e-09,0.0009640924981795,-0.0034149459097534,0.0,0.0,0.0,-0.005638550966978,60.0,-3.584122896194458,-0.0,-6.337214131235669e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.047502680914477e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.52746777329594e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.036961324047297e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,9.527453948976472e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0004519409267231,287.5144958496094,294.1499938964844,281.5157470703125,280.8042907714844,283.9516296386719,281.2607727050781,286.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640276548452,1.6578876049777591e-09,0.0009640259668231,-0.003394569735974,0.0,0.0,0.0,-0.0056346957571804,60.0,-3.5689876079559326,-0.0,-6.336339453127948e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,9.044937905855476e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.524766937829554e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,7.03496698406525e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,9.524753841105849e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0004518128407653,287.51129150390625,294.1499938964844,281.5359191894531,280.8162536621094,283.9309387207031,281.26641845703125,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637545445002,1.6259216195635418e-09,0.0009637529146857,-0.0033108049537986,0.0,0.0,0.0,-0.0056188507005572,60.0,-3.553787469863892,-0.0,-6.33274623851321e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.040809527505188e-05,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.52041955315508e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,7.031755376374349e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.520405728835613e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004516066110227,287.50811767578125,294.1499938964844,281.5560913085937,280.82818603515625,283.91064453125,281.27203369140625,286.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633144945837,1.5744668901973567e-09,0.0009633128647692,-0.0031759720295667,0.0,0.0,0.0,-0.0055933417752385,60.0,-3.5384275913238525,-0.0,-6.32696455227233e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.03531617950648e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.514634439256042e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,7.027482206467539e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.514620614936577e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0004513321910053,287.5049133300781,294.1499938964844,281.57623291015625,280.8401184082031,283.89068603515625,281.2774963378906,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627290419302,1.506003877160822e-09,0.0009627275285311,-0.0029965694993734,0.0,0.0,0.0,-0.005559402052313,60.0,-3.522648334503174,-0.0,-6.31927576932867e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.02707688510418e-05,297.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.505957859801129e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,7.021074270596728e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,9.505944763077424e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0004509206337388,287.50177001953125,294.1499938964844,281.5963439941406,280.8520202636719,283.8711242675781,281.282470703125,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618511539883,1.403335891936308e-09,0.0009618497570045,-0.0027275343891233,0.0,0.0,0.0,-0.0055085057392716,60.0,-3.506166458129883,-0.0,-6.307753608325585e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.01491875993088e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.49315435718745e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,7.011617708485574e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.493141260463744e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,0.0004503132950048,287.4986267089844,294.1499938964844,281.6163635253906,280.8639221191406,283.8519287109375,281.2865295410156,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605557424947,1.2518450720477852e-09,0.0009605545201338,-0.0023305614013224,0.0,0.0,0.0,-0.005433406215161,60.0,-3.4886155128479004,-0.0,-6.290772347483653e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.004004823509604e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,9.481661982135849e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.003129576332867e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.481648885412142e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0004497681802604,287.4954833984375,294.1499938964844,281.6363525390625,280.8758239746094,283.8330993652344,281.2896423339844,286.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959392695222,1.1158614032780179e-09,0.0009593915892764,-0.0019742234144359,0.0,0.0,0.0,-0.0053659924305975,60.0,-3.470719337463379,-0.0,-6.275548258827257e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,4.359788727015257e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,4.591072865878232e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,3.3909538615262136e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,4.59106668131426e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,0.0002177802234655,287.4934997558594,294.1499938964844,281.65625,280.8877258300781,283.8175354003906,281.2925109863281,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007914350717328,9.0844159972292e-10,0.0007914341404102,-0.0015968723455443,0.0,0.0,0.0,-0.0044080065563321,60.0,-3.162400960922241,-0.0,-1.4713330109827892e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.023085294757038e-05,297.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.501755266683176e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,7.017969619482756e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.50174216995947e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,0.0004507212725002,287.494140625,294.1499938964844,281.67608642578125,280.89959716796875,283.810302734375,281.3114929199219,286.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.937206656701164e-06,3.945395954385589e-10,3.936811936000595e-06,-0.001033314038068,0.0,0.0,0.0,-0.000236828578636,60.0,-2.343151330947876,-0.0,-6.302170874050719e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,2.411302921245806e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,2.539220986363944e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,1.8754615666694008e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,2.539217530284077e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,0.0001204494328703,287.5121154785156,294.1499938964844,281.69580078125,280.9114990234375,283.8071594238281,281.3404235839844,286.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005221344763413,5.869819630355263e-10,0.0005221338942646,-0.001021051313728,0.0,0.0,0.0,-0.0029005170799791,60.0,-1.9291895627975464,-0.0,-4.500735339973971e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.014648094307633e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.492869139648974e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.011406705714762e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.49285677052103e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0004502997908275,287.5481262207031,294.1499938964844,281.71539306640625,280.92340087890625,283.8092346191406,281.3713073730469,286.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001017035247059,1.8448145788774184e-10,-0.0001017037066048,-0.0005867086001671,0.0,0.0,0.0,0.0003892718232236,60.0,-1.7860028743743896,-0.0,-6.290386522778135e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,2.407718238828238e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,2.5354462195537053e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,1.872673601610586e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,2.5354427634738386e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,0.0001202703715534,287.56988525390625,294.1499938964844,281.7348937988281,280.935302734375,283.8104858398437,281.3876342773437,286.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002565498289186,3.20878879023212e-10,0.0002565495087765,-0.0005870465538464,0.0,0.0,0.0,-0.0014450724702328,60.0,-1.4545735120773315,-0.0,-4.487361593419337e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,2.047657289949712e-05,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,2.156284244847484e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,1.592625631019473e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,2.1562813344644383e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0001022846045088,287.5718078613281,294.1499938964844,281.75421142578125,280.9472351074219,283.80987548828125,281.3930358886719,286.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002024632267421,2.5714713691726843e-10,0.0002024629793595,-0.0004735813417937,0.0,0.0,0.0,-0.0011428199941292,60.0,-1.067821025848389,-0.0,-3.245594681899888e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,1.6173591575352475e-05,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,1.703159068711102e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,1.2579485883179586e-05,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,1.7031568859238178e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,8.079034887487069e-05,287.57330322265625,294.1499938964844,281.7734069824219,280.9591979980469,283.8095092773437,281.39776611328125,286.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732762175379,2.1649003423274128e-10,0.0001732759992592,-0.0003958800225518,0.0,0.0,0.0,-0.0009758715168572,60.0,-0.8082188963890076,-0.0,-2.0248491772179023e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,1.3825262612954248e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,1.4558683687937446e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,1.0753003152785824e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,1.4558664588548709e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,6.905996997375041e-05,287.5751037597656,294.1499938964844,281.7924499511719,280.97119140625,283.8051147460937,281.3978271484375,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001473118172725,1.8424990699816848e-10,0.0001473116426495,-0.0003370845515746,0.0,0.0,0.0,-0.0008297654567286,60.0,-0.6538147926330566,-0.0,-1.4795390468336223e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,1.169090137409512e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,1.23110958156758e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.092941581911871e-06,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,1.2311079444771169e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,5.839840378030203e-05,287.575927734375,294.1499938964844,281.811279296875,280.9831848144531,283.8050537109375,281.4007873535156,286.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124569327454,1.5580488288424732e-10,0.000124569167383,-0.0002850445162039,0.0,0.0,0.0,-0.0007016634335741,60.0,-0.5442984700202942,-0.0,-1.057975596019389e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,9.681198207545094e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,1.0194779861194547e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,7.529835784225725e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,1.019476621877402e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,4.835953586734831e-05,287.5765686035156,294.1499938964844,281.8299560546875,280.9952392578125,283.8050231933594,281.4029846191406,286.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031561114359,1.29022154071734e-10,0.0001031559804687,-0.0002360455109737,0.0,0.0,0.0,-0.0005810487782582,60.0,-0.4537903964519501,-0.0,-7.255008260820262e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,7.70416772866156e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,8.112868272291962e-06,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,5.992142178001814e-06,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,8.11285735835554e-06,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,3.848386768368073e-05,287.5770263671875,294.1499938964844,281.8484191894531,281.00732421875,283.8050231933594,281.4046325683594,286.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.209048246499151e-05,1.0267432737354196e-10,8.209038060158491e-05,-0.0001878422190202,0.0,0.0,0.0,-0.0004623920540325,60.0,-0.3708825707435608,-0.0,-4.59442400790877e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,5.840191533934558e-06,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,6.150010449346155e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,4.542380338534713e-06,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,6.150001809146488e-06,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,2.917293386417441e-05,287.5772705078125,294.1499938964844,281.8666687011719,281.0194396972656,283.8050231933594,281.4055480957031,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.222925003385171e-05,7.783296229746384e-11,6.222916999831796e-05,-0.000142395045259,0.0,0.0,0.0,-0.0003505194326862,60.0,-0.2959774136543274,-0.0,-2.64018196194371e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,4.236721451889025e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,4.461476692085853e-06,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,3.2952343644865323e-06,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,4.461470780370291e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,2.1163275960134342e-05,287.5774230957031,294.1499938964844,281.8847045898437,281.0316162109375,283.8050537109375,281.4061584472656,286.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.5143668103264645e-05,5.64632542110477e-11,4.514360989560373e-05,-0.0001032992804539,0.0,0.0,0.0,-0.000254281272646,60.0,-0.2283576428890228,-0.0,-1.3894389805368943e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,2.880246256609098e-06,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,3.033041593880625e-06,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,2.240195954072988e-06,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,3.0330375011544675e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,1.4387409464688972e-05,287.57745361328125,294.1499938964844,281.9024963378906,281.0438537597656,283.8050537109375,281.4063720703125,286.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.06903020828031e-05,3.8385690459552535e-11,3.069026570301503e-05,-7.022638601483777e-05,0.0,0.0,0.0,-0.0001728696079226,60.0,-0.1694110035896301,-0.0,-6.421535525547029e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,1.871966901489941e-06,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,1.9712736047949875e-06,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,1.4559770988853415e-06,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,1.971270876310882e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,9.350851541967131e-06,287.57733154296875,294.1499938964844,281.9200439453125,281.0561218261719,283.8050231933594,281.40643310546875,286.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9946710381191224e-05,2.4948227511645268e-11,1.994668491533957e-05,-4.564255868899636e-05,0.0,0.0,0.0,-0.0001123540423577,60.0,-0.1220466941595077,-0.0,-2.7125388740723008e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,1.1245715541008394e-06,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,1.1842294043162838e-06,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,8.746685580263147e-07,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,1.1842278127005557e-06,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,5.6174612836912274e-06,287.57733154296875,294.1499938964844,281.9373474121094,281.0684814453125,283.8050231933594,281.4064636230469,286.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1983040167251602e-05,1.4987648275233134e-11,1.1983025615336372e-05,-2.741976459219586e-05,0.0,0.0,0.0,-6.749694875907153e-05,60.0,-0.0831575393676757,-0.0,-9.789350753630632e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,6.322993613139261e-07,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,6.658424922534323e-07,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,4.917894216305285e-07,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,6.658415827587305e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,3.158462732244516e-06,287.5771179199219,294.1499938964844,281.954345703125,281.08087158203125,283.8049621582031,281.4063415527344,286.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.737554031133186e-06,8.42691975228016e-12,6.73754584568087e-06,-1.541697383800056e-05,0.0,0.0,0.0,-3.795068187173456e-05,60.0,-0.0531489290297031,-0.0,-3.094747331663928e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,3.485946535874973e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,3.670873809369368e-07,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,2.711297213409125e-07,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,3.670868693461671e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,1.7413004798072509e-06,287.5771179199219,294.1499938964844,281.9710693359375,281.0933532714844,283.8049621582031,281.4063720703125,286.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.714778131325147e-06,4.646147615944285e-12,3.7147735838516383e-06,-8.500029252900276e-06,0.0,0.0,0.0,-2.092422801069916e-05,60.0,-0.0350888855755329,-0.0,-9.406349397306224e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,1.3986931435283625e-07,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,1.4728929897955825e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,1.0878746081743885e-07,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,1.472891000275922e-07,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,6.986753646742727e-07,287.5771179199219,294.1499938964844,281.9875183105469,281.1059265136719,283.8049621582031,281.4063720703125,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.490456952524255e-06,1.864129510475987e-12,1.4904551335348517e-06,-3.4104468795703724e-06,0.0,0.0,0.0,-8.395290933549404e-06,60.0,-0.0205151923000812,-0.0,-1.514344070063442e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,6.638634886257935e-08,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,6.990810419438277e-08,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,5.1633929132322016e-08,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,6.990800471839975e-08,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,3.316131653718913e-07,287.5771179199219,294.1499938964844,282.0036315917969,281.1185607910156,283.8049621582031,281.4063720703125,286.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.076428687469161e-07,8.849853900920468e-13,7.076420160956332e-07,-1.619073032088636e-06,0.0,0.0,0.0,-3.985900548286736e-06,60.0,-0.0131840948015451,-0.0,-3.4114356982752406e-14,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,5.836075178677902e-09,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,6.145675524038552e-09,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,4.539178810603062e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,6.145667086343565e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,2.9152371183727155e-08,287.5770874023437,294.1499938964844,282.0194091796875,281.1312866210937,283.8049621582031,281.4063415527344,286.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.217069170588729e-08,7.773531709824588e-14,6.217061354618636e-08,-1.4226988298560173e-07,0.0,0.0,0.0,-3.501772880554199e-07,60.0,-0.0067033623345196,-0.0,-2.6364615167339344e-16,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,3.007455395831471e-09,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,3.166999107406809e-09,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,2.3391366621439147e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,3.1669946665147113e-09,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,1.5022845190060252e-08,287.5770874023437,294.1499938964844,282.0348815917969,281.14410400390625,283.8049621582031,281.4063415527344,286.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1830300173396615e-08,3.986861432355229e-14,3.183026109354614e-08,-7.297351345414428e-08,0.0,0.0,0.0,-1.7930869944393637e-07,60.0,-0.0043576369062066,-0.0,-7.001289791873327e-17,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,3.0445529430878077e-10,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,3.206064580485446e-10,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,2.367990248330898e-10,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,3.2060601395933475e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,1.520815473554648e-09,287.5770874023437,294.1499938964844,282.04998779296875,281.1570129394531,283.8049621582031,281.4063415527344,286.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.259835512636755e-09,4.0782768702645866e-15,3.259831515833866e-09,-7.450519756702078e-09,0.0,0.0,0.0,-1.8364517018198967e-08,60.0,-0.0021235351450741,-0.0,-7.175078887607071e-19,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,3.2003624195198203e-09,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,3.3701395008023383e-09,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,2.489175754405437e-09,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,3.3701350599102398e-09,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,1.598645305023183e-08,287.5770874023437,294.1499938964844,282.06414794921875,281.1692810058594,283.8049621582031,281.4063415527344,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.412473503772162e-08,4.268040795459872e-14,3.4124692405157475e-08,-7.807134494441925e-08,0.0,0.0,0.0,-1.9221624825149775e-07,60.0,-0.0015013356460258,-0.0,-7.928261473524752e-17,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,6.153834331001917e-09,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,6.480291414590056e-09,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,4.786325114025658e-09,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,6.480282976895069e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,3.0739641943000606e-08,287.5770874023437,294.1499938964844,282.0767517089844,281.18017578125,283.8049621582031,281.4063415527344,286.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.557719700595045e-08,8.19912375298569e-14,6.55771188462495e-08,-1.5005234388354438e-07,0.0,0.0,0.0,-3.693712642416358e-07,60.0,-0.0008802561205811,-0.0,-2.931374301468444e-16,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,4.5032262363520223e-08,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,4.742119585898765e-08,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,3.502516321418625e-08,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,4.742113191014141e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,2.2494521090266065e-07,287.5770874023437,294.1499938964844,282.0878295898437,281.18975830078125,283.8049621582031,281.4063415527344,286.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.799001658284396e-07,6.002208821111188e-13,4.798995405508322e-07,-1.0980802471749485e-06,0.0,0.0,0.0,-2.7031201170757413e-06,60.0,-0.0015625590458512,-0.0,-1.5697380596974356e-14,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,8.413302055032545e-08,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,8.859622369072896e-08,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,6.543692165905668e-08,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,8.859610289846388e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,4.202613581583137e-07,287.5770874023437,294.1499938964844,282.0975036621094,281.1980895996094,283.8049621582031,281.4063415527344,286.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.964501603259123e-07,1.1212394944795645e-12,8.964490234575351e-07,-2.051297769867233e-06,0.0,0.0,0.0,-5.049456376582384e-06,60.0,-0.0022458806633949,-0.0,-5.4791427335975854e-14,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
