time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110700,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,1.956570372385613e-07,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,2.0603651762485242e-07,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,1.521780035318443e-07,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,2.0603624761861289e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,9.773463034434826e-07,287.5770874023437,294.1499938964844,282.10577392578125,281.2052001953125,283.8049621582031,281.4063415527344,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.085280812025303e-06,2.608038784934763e-12,2.085278310914873e-06,-4.771288331539836e-06,0.0,0.0,0.0,-1.174570934381336e-05,60.0,-0.0047183544375002,-0.0,-2.96326575473585e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,3.50100293644573e-07,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,3.686728859975119e-07,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,2.7230078103457345e-07,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,3.686724028284516e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,1.7488214325567242e-06,287.5770874023437,294.1499938964844,282.1127014160156,281.2111511230469,283.8049621582031,281.4063415527344,286.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7306563172023743e-06,4.666021909127682e-12,3.7306517697288655e-06,-8.536467248632107e-06,0.0,0.0,0.0,-2.1013664081692696e-05,60.0,-0.0082241520285606,-0.0,-9.487780569875093e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,6.64659921767452e-07,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,6.999197239565547e-07,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,5.169587211639737e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,6.99918757618434e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,3.320109954074724e-06,287.5771179199219,294.1499938964844,282.1183776855469,281.2159729003906,283.8049621582031,281.4063720703125,286.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.082403953972971e-06,8.858237060538343e-12,7.082395313773304e-06,-1.620604598429054e-05,0.0,0.0,0.0,-3.989311517216265e-05,60.0,-0.0161676909774541,-0.0,-3.4196261274044293e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,1.021751927510195e-06,297.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,1.075955196938594e-06,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.94697541550704e-07,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,1.0759538326965412e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,5.103856437926879e-06,287.5770263671875,294.1499938964844,282.122802734375,281.2197265625,283.8049621582031,281.4063720703125,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0886731615755709e-05,1.361666768923131e-11,1.0886718882829882e-05,-2.4911634682212025e-05,0.0,0.0,0.0,-6.132188718765974e-05,60.0,-0.0247620958834886,-0.0,-8.081101759982445e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,1.5392455452456488e-06,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,1.6209015711865504e-06,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,1.1971934554821928e-06,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,1.6208994111366335e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,7.688841833441984e-06,287.5770568847656,294.1499938964844,282.1260986328125,281.22247314453125,283.8049621582031,281.4064636230469,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.640123264223803e-05,2.0513766033070088e-11,1.6401210814365186e-05,-3.752981865545735e-05,0.0,0.0,0.0,-9.23834159038961e-05,60.0,-0.0385811254382133,-0.0,-1.833983832855157e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,2.1354669570428086e-06,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,2.248752252853592e-06,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,1.6609220665486646e-06,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,2.248749296995811e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,1.0667087735782845e-05,287.5771179199219,294.1499938964844,282.1282653808594,281.2242431640625,283.8049621582031,281.4067077636719,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.275342012580949e-05,2.8458893228111567e-11,2.275339102197904e-05,-5.206560308579356e-05,0.0,0.0,0.0,-0.0001281635632039,60.0,-0.0560995377600193,-0.0,-3.5299242695518984e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,2.7615108137979405e-06,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,2.908007218138664e-06,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,2.14784608942864e-06,297.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,2.908003352786181e-06,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,1.3794301594316494e-05,287.57720947265625,294.1499938964844,282.12939453125,281.22509765625,283.80499267578125,281.406982421875,286.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.942463106592185e-05,3.680278998219322e-11,2.9424594686133787e-05,-6.733056216035038e-05,0.0,0.0,0.0,-0.0001657405082369,60.0,-0.0749731659889221,-0.0,-5.903004474117067e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,3.53567156707868e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,3.723236659425311e-06,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,2.749972281890223e-06,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,3.723231657204451e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,1.7661390302237123e-05,287.57733154296875,294.1499938964844,282.1295166015625,281.22509765625,283.80499267578125,281.4075012207031,286.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.767274029087275e-05,4.711928069944804e-11,3.767269299714826e-05,-8.62047090777196e-05,0.0,0.0,0.0,-0.0002121998404618,60.0,-0.098388485610485,-0.0,-9.676615064790892e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,4.4229791456018575e-06,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,4.657615590986097e-06,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,3.4401018638163805e-06,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,4.657609224523185e-06,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,2.209367085015401e-05,287.5775451660156,294.1499938964844,282.12872314453125,281.2242431640625,283.8050231933594,281.4082946777344,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.712713052867912e-05,5.894438409592695e-11,4.712707232101821e-05,-0.0001078386776498,0.0,0.0,0.0,-0.000265453767497,60.0,-0.1261187344789505,-0.0,-1.5142914699950438e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,5.746381248172838e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,6.051222953828983e-06,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,4.4694165808323305e-06,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,6.051214768376667e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,2.870433127100113e-05,287.577880859375,294.1499938964844,282.12701416015625,281.2226257324219,283.8050537109375,281.40948486328125,286.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.122799823060632e-05,7.65810539982148e-11,6.122791819507256e-05,-0.0001401050394633,0.0,0.0,0.0,-0.000344879925251,60.0,-0.1630428433418274,-0.0,-2.556045097801274e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.616726179549005e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,8.020789209695067e-06,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,5.9241324379399884e-06,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,8.020778295758646e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,3.804708103416488e-05,287.5783996582031,294.1499938964844,282.1244812011719,281.2203063964844,283.8050842285156,281.41143798828125,286.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.115660602925345e-05,1.0150686541310347e-10,8.115650416584685e-05,-0.0001857067109085,0.0,0.0,0.0,-0.0004571321769617,60.0,-0.2152600437402725,-0.0,-4.4907239038494135e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,1.0481100616743788e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,1.103711656469386e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,8.151983820425812e-06,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,1.1037102012778632e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,5.23552080267109e-05,287.57928466796875,294.1499938964844,282.1211853027344,281.21728515625,283.8050537109375,281.4145812988281,286.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116764105972,1.3967962897432074e-10,0.000111676272354,-0.0002555438550189,0.0,0.0,0.0,-0.0006290416349656,60.0,-0.2910380959510803,-0.0,-8.503416304428411e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,1.4321070921141654e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,1.5080794582900126e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,1.1138632544316351e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,1.5080773664521985e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,7.153663318604231e-05,287.5805358886719,294.1499938964844,282.1171569824219,281.2136535644531,283.80487060546875,281.4190979003906,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001525912957731,1.908540547823634e-10,0.0001525910920463,-0.0003491675306577,0.0,0.0,0.0,-0.0008595036924816,60.0,-0.393473356962204,-0.0,-1.5875617487282055e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,1.8900214854511432e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,1.9902860003639944e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,1.4700196516059805e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,1.990283271879889e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,9.441038127988576e-05,287.58209228515625,294.1499938964844,282.1124572753906,281.2094116210937,283.8045654296875,281.42449951171875,286.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013821067521,2.518793784656026e-10,0.0002013818593695,-0.0004608133458532,0.0,0.0,0.0,-0.0011343287769705,60.0,-0.5145993232727051,-0.0,-2.765114803793267e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,2.485392178641632e-05,297.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,2.617240716062952e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,1.9330866052769125e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,2.6172370780841447e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,0.0001241503341589,287.58404541015625,294.1499938964844,282.1071472167969,281.2046813964844,283.80322265625,281.4311218261719,286.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002648194495122,3.312237428776399e-10,0.0002648191293701,-0.0006059737643226,0.0,0.0,0.0,-0.001491653965786,60.0,-0.6853519082069397,-0.0,-4.781558704536337e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,2.9750692192465067e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,3.132894926238805e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,2.3139473341871053e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,3.1328905606642365e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,0.000148610692122,287.5858764648437,294.1499938964844,282.101318359375,281.1994323730469,283.8013610839844,281.4374694824219,286.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003169952833559,3.9648273553183344e-10,0.0003169948759023,-0.0007253649528138,0.0,0.0,0.0,-0.0017855464247986,60.0,-0.8457934856414795,-0.0,-6.851312406297438e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,3.246795677114278e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,3.419036147533916e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,2.525290437915828e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,3.419031418161467e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,0.0001621839764993,287.587646484375,294.1499938964844,282.0949401855469,281.1937866210937,283.79864501953125,281.4437561035156,286.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003611254214774,4.4789705277992203e-10,0.00036112498492,-0.0008164038881659,0.0,0.0,0.0,-0.0020318005699664,60.0,-1.002493977546692,-0.0,-8.159987352485132e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,3.4517364838393405e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,3.634849053923972e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,2.6846893888432533e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,3.634844324551523e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,0.0001724211906548,287.58892822265625,294.1499938964844,282.0881652832031,281.187744140625,283.79547119140625,281.4491882324219,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826367319561,4.748834658840906e-10,0.0003826362662948,-0.000865840294864,0.0,0.0,0.0,-0.0021530180238187,60.0,-1.1208409070968628,-0.0,-9.222631547345372e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,-3.5183446016162634e-05,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,-3.704990740516223e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,-2.7364958441467024e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,-3.704985647345893e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,-0.0001757483987603,287.6213684082031,294.1499938964844,282.0809936523437,281.1813659667969,283.7979431152344,281.4783935546875,286.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00081049738219,7.183835748492127e-10,0.0008104966836981,-0.0010781454620882,0.0,0.0,0.0,-0.004384194035083,60.0,-1.3381190299987793,-0.0,-9.58200185863234e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,-4.959194120601751e-05,297.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,-5.222276013228111e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,-3.857158299069852e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,-5.2222691010683775e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,-0.0002477217349223,287.6534423828125,294.1499938964844,282.0734558105469,281.1746826171875,283.8003234863281,281.50738525390625,286.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896424637176,7.66196273094266e-10,0.0008964238804765,-0.0011179185239598,0.0,0.0,0.0,-0.0048316181637346,60.0,-1.4216068983078003,-0.0,-1.9037132759081032e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.007181506603956e-05,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,9.485006012255326e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,7.005599036347121e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.484993643127382e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.000449926854344,287.6828918457031,294.1499938964844,282.065673828125,281.16778564453125,283.7947082519531,281.5190124511719,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002472244377713,4.416632615189541e-10,0.0002472240012139,-0.0009139160974882,0.0,0.0,0.0,-0.0014810304855927,60.0,-1.490959644317627,-0.0,-6.2799621503018e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,4.762710887007415e-05,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,5.0153699703514576e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,3.704338087118231e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,5.015363058191724e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.0002379070065217,287.6802978515625,294.1499938964844,282.05767822265625,281.16070556640625,283.789306640625,281.52301025390625,286.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005063509452156,6.313610745323214e-10,0.0005063503049314,-0.0011535083176568,0.0,0.0,0.0,-0.0028512978460639,60.0,-1.526445388793945,-0.0,-1.7558511089532658e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,9.004360617836937e-05,297.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,9.482035966357216e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,7.003405335126445e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.482023597229272e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.000449785933597,287.6791381835937,294.1499938964844,282.04949951171875,281.1534729003906,283.7792053222656,281.5267028808594,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006698443903587,8.301008769251436e-10,0.0006698435754515,-0.0015125042991712,0.0,0.0,0.0,-0.0037811833899468,60.0,-1.9002631902694704,-0.0,-6.276027875173895e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.007551125250755e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.485396003583446e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,7.005886436672881e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.48538290685974e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,0.0004499453061725,287.6772155761719,294.1499938964844,282.04119873046875,281.1461486816406,283.76739501953125,281.5314636230469,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008664618944749,1.0664301663965148e-09,0.000866460846737,-0.0019371988018974,0.0,0.0,0.0,-0.004876488354057,60.0,-2.266207933425904,-0.0,-6.280475162157019e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.009785571834072e-05,297.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.487749048275872e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.00762466294691e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.487736679147928e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0004500569484662,287.6703186035156,294.1499938964844,282.0328674316406,281.1387939453125,283.7520751953125,281.53668212890625,286.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294513776898,1.257270065835314e-09,0.0010294500971212,-0.0022759286221116,0.0,0.0,0.0,-0.0057821734808385,60.0,-2.8510961532592773,-0.0,-6.28359018151059e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.021489677252248e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.500073792878538e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,7.016727613518015e-05,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.500061423750594e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0004506415862124,287.66387939453125,294.1499938964844,282.0245361328125,281.1314392089844,283.7368469238281,281.5429077148437,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640270727686,1.3362885242784728e-09,0.0009640257339924,-0.0025490915868431,0.0,0.0,0.0,-0.0054890871979296,60.0,-3.145843744277954,-0.0,-6.299924137920243e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.0312329120934e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,9.510333620710298e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,7.024305523373187e-05,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,9.510321979178116e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0004511282895691,287.6603698730469,294.1499938964844,282.0162658691406,281.1241455078125,283.7217712402344,281.54913330078125,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622910292819,1.454886211504913e-09,0.0009622895740903,-0.0028626197017729,0.0,0.0,0.0,-0.0055340565741062,60.0,-3.1124613285064697,-0.0,-6.313538136737408e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.032092202687636e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.511238749837504e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,7.02497418387793e-05,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.51122638070956e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.000451171217719,287.6568908691406,294.1499938964844,282.0080871582031,281.116943359375,283.7071228027344,281.55694580078125,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623831138014,1.4655734403845602e-09,0.0009623816586099,-0.0028906245715916,0.0,0.0,0.0,-0.0055393581278622,60.0,-3.1570136547088623,-0.0,-6.314736822332634e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,9.035394032252952e-05,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.51471592998132e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.027541869319975e-05,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.514703560853376e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,0.0004513361491262,287.6534118652344,294.1499938964844,282.0000915527344,281.10992431640625,283.69256591796875,281.5647888183594,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962734746281,1.506696989395095e-09,0.0009627332328818,-0.0029983858112245,0.0,0.0,0.0,-0.0055597447790205,60.0,-3.17573356628418,-0.0,-6.319353218486867e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.032578964252024e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.51175097725354e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,7.025351806078106e-05,297.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,9.511738608125596e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0004511955194175,287.6499328613281,294.1499938964844,281.9923095703125,281.10308837890625,283.6780700683594,281.5722045898437,286.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962434685789,1.4716030616312992e-09,0.0009624332305975,-0.0029064244590699,0.0,0.0,0.0,-0.0055423476733267,60.0,-3.186995029449463,-0.0,-6.315413969559813e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.02691317605786e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.505784692009912e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,7.020945486146957e-05,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.505772322881968e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,0.0004509125137701,287.6464538574219,294.1499938964844,281.9848022460937,281.09649658203125,283.66363525390625,281.57861328125,286.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618310141377,1.4010026472277561e-09,0.0009618296171538,-0.0027214204892516,0.0,0.0,0.0,-0.0055073481053113,60.0,-3.193547487258911,-0.0,-6.307492128598824e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.025376493809743e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.504165791440756e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,7.019750046310946e-05,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.504154149908572e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,0.0004508357669692,287.6429748535156,294.1499938964844,281.9776306152344,281.0902099609375,283.6492614746094,281.5846252441406,286.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616667521186,1.381839309644306e-09,0.0009616654133424,-0.0026712045073509,0.0,0.0,0.0,-0.0054978462867438,60.0,-3.198636293411255,-0.0,-6.30534273682315e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.030461660586298e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.509521623840556e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,7.023705256870016e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,9.509509982308371e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,0.0004510897852014,287.6310119628906,294.1499938964844,281.9708557128906,281.08428955078125,283.63360595703125,281.5912170410156,286.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074904421344,1.490540024740028e-09,0.0010074890451505,-0.0029111539479345,0.0,0.0,0.0,-0.0057773990556597,60.0,-3.333045959472656,-0.0,-6.312448874723486e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.047179628396408e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,9.527125803288072e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,7.036708120722324e-05,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.52711416175589e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.0004519248905126,287.6275634765625,294.1499938964844,281.96453857421875,281.0787658691406,283.6193542480469,281.5989074707031,286.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639899362809,1.6534527080835915e-09,0.0009639882482588,-0.0033829482272267,0.0,0.0,0.0,-0.0056324983015656,60.0,-3.2816500663757324,-0.0,-6.33584136267018e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.066438360605388e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.547406079946086e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,7.051687134662643e-05,297.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.547394438413904e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,0.0004528868885245,287.6241149902344,294.1499938964844,281.9587097167969,281.0736694335937,283.6051330566406,281.6083374023437,286.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660403593443,1.893372569838902e-09,0.0009660384966991,-0.004011639393866,0.0,0.0,0.0,-0.0057514305226504,60.0,-3.2549118995666504,-0.0,-6.362841986629064e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.08633737708442e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.568360837874934e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,7.067163824103773e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.568349196342751e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,0.0004538809007499,287.6206970214844,294.1499938964844,281.95343017578125,281.069091796875,283.5909729003906,281.61920166015625,286.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681605151854,2.141274269007453e-09,0.0009681583615019,-0.0046612392179667,0.0,0.0,0.0,-0.0058743264526128,60.0,-3.246198892593384,-0.0,-6.390801132738488e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.10465678316541e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,9.58765231189318e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,7.081412331899628e-05,297.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.587640670360996e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0004547959833871,287.61724853515625,294.1499938964844,281.9487609863281,281.0650329589844,283.57684326171875,281.6313781738281,286.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701123926788,2.369493712350845e-09,0.0009701100061647,-0.005259258672595,0.0,0.0,0.0,-0.0059874653816223,60.0,-3.2474050521850586,-0.0,-6.416595255132054e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.120893810177222e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.60475008469075e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,7.094041211530566e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.604739170754328e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0004556070780381,287.6138000488281,294.1499938964844,281.9447631835937,281.06158447265625,283.56280517578125,281.644287109375,286.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718424989841,2.571773682902289e-09,0.0009718399378471,-0.0057893018238246,0.0,0.0,0.0,-0.0060877450741827,60.0,-3.252125024795532,-0.0,-6.439500310762014e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
