time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112980,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.119413152802736e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,9.60319084697403e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,7.092889427440241e-05,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.603179205441847e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,0.0004555330961011,287.6103515625,294.1499938964844,281.9414978027344,281.05877685546875,283.5488586425781,281.65631103515625,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971685454715,2.5533095637797487e-09,0.0009716828935779,-0.0057409186847507,0.0,0.0,0.0,-0.0060785957612097,60.0,-3.255290269851685,-0.0,-6.4374077624052e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.115348802879451e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,9.598911128705367e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,7.08972875145264e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.598900214768946e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0004553300968836,287.6069030761719,294.1499938964844,281.9389953613281,281.0566711425781,283.5350036621094,281.6674194335937,286.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712526807561,2.5026620775747688e-09,0.0009712501778267,-0.005608205217868,0.0,0.0,0.0,-0.0060534896329045,60.0,-3.256897687911988,-0.0,-6.431669419271202e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,9.108667291002348e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,9.59187455009669e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.084531534928828e-05,297.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,9.59186363616027e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,0.0004549963050521,287.6034851074219,294.1499938964844,281.93731689453125,281.0552978515625,283.5212707519531,281.67755126953125,286.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705412085168,2.4193973491293264e-09,0.0009705388220027,-0.0053900214843451,0.0,0.0,0.0,-0.0060122148133814,60.0,-3.2570242881774902,-0.0,-6.422241938253137e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,9.100214811041953e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,9.58297459874302e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,7.077957707224414e-05,297.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.58296295721084e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,0.0004545741248875,287.6000671386719,294.1499938964844,281.9365539550781,281.0547180175781,283.5076599121094,281.6869506835937,286.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696405031718,2.3140824811918037e-09,0.0009696381748653,-0.0051140589639544,0.0,0.0,0.0,-0.0059600053355097,60.0,-3.255901336669922,-0.0,-6.410327557659913e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,9.091896936297415e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.574215073371306e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,7.07148719811812e-05,297.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.574203431839123e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,0.0004541586095001,287.5966491699219,294.1499938964844,281.93670654296875,281.05499267578125,283.4941711425781,281.69537353515625,286.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687535930424,2.2104300612113548e-09,0.0009687513811513,-0.0048424513079226,0.0,0.0,0.0,-0.0059086182154715,60.0,-3.2535240650177,-0.0,-6.398612129032699e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,9.086597128771244e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,9.568633686285466e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,7.067365368129686e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,9.568622772349043e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,0.0004538938810583,287.59326171875,294.1499938964844,281.9378967285156,281.05615234375,283.48077392578125,281.7033386230469,286.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681885130703,2.144386890279293e-09,0.0009681863593868,-0.0046693938784301,0.0,0.0,0.0,-0.005875876173377,60.0,-3.250786304473877,-0.0,-6.39115285139269e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.084980410989374e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,9.566931839799508e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,7.066108082653955e-05,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,9.566920925863089e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0004538131470326,287.5898742675781,294.1499938964844,281.9400939941406,281.0582275390625,283.4675598144531,281.7108459472656,286.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680161019787,2.124234566025507e-09,0.0009680139482952,-0.0046165869571268,0.0,0.0,0.0,-0.0058658854104578,60.0,-3.248039722442627,-0.0,-6.388877693552787e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.08784568309784e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,9.569948451826348e-05,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.068336708471179e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.569937537889928e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0004539562505669,287.58648681640625,294.1499938964844,281.94342041015625,281.0613098144531,283.4544677734375,281.7183532714844,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683208772912,2.1599131372340707e-09,0.0009683187236078,-0.0047100787051022,0.0,0.0,0.0,-0.0058835712261497,60.0,-3.2457759380340576,-0.0,-6.39290576032181e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.094233246287332e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,9.57667507464066e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,7.073304732330143e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.57666416070424e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,0.0004542753449641,287.5830993652344,294.1499938964844,281.94793701171875,281.0653991699219,283.4415283203125,281.7261657714844,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690012666396,2.2394839316319803e-09,0.0009689989965409,-0.0049185841344296,0.0,0.0,0.0,-0.0059230173937976,60.0,-3.2440743446350098,-0.0,-6.401894836471912e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.10302042029798e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.58592790993862e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,7.080139039317146e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,9.585916996002196e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0004547142598312,287.5797119140625,294.1499938964844,281.9536437988281,281.07061767578125,283.4287414550781,281.7344665527344,286.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699371876195,2.3489417078081942e-09,0.000969934859313,-0.0052054040133953,0.0,0.0,0.0,-0.0059772795066237,60.0,-3.2426416873931885,-0.0,-6.414270359300644e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.112550469581038e-05,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,9.595963638275862e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,7.087551057338715e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,9.59595272433944e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,0.000455190311186,287.57635498046875,294.1499938964844,281.96063232421875,281.0769348144531,283.4161071777344,281.7433166503906,286.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709525038488,2.467657633786757e-09,0.0009709500009194,-0.0055164820514619,0.0,0.0,0.0,-0.0060361321084201,60.0,-3.24109959602356,-0.0,-6.427705301348396e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.120879985857756e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,9.60473553277552e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,7.094029569998384e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,9.6047246188391e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,0.00045560640865,287.5729675292969,294.1499938964844,281.9689636230469,281.0844421386719,283.4036865234375,281.7526550292969,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718398796394,2.571424406738742e-09,0.0009718373185023,-0.005788386799395,0.0,0.0,0.0,-0.006087573710829,60.0,-3.238640308380127,-0.0,-6.439460520368813e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.128463716479018e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.612720896257088e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,7.09992746124044e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.612709982320666e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,0.0004559852241072,287.5696105957031,294.1499938964844,281.9786682128906,281.0931701660156,283.39141845703125,281.762451171875,286.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726484422571,2.665888176878184e-09,0.0009726457647047,-0.0060359123162925,0.0,0.0,0.0,-0.0061344071291387,60.0,-3.235461950302124,-0.0,-6.450171241567659e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.133742423728108e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.618279727874324e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,7.104033284122124e-05,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.618268813937902e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0004562489048112,287.5662536621094,294.1499938964844,281.9898376464844,281.1031799316406,283.3793029785156,281.77264404296875,286.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732108446769,2.731638470976349e-09,0.0009732081089168,-0.0062081990763545,0.0,0.0,0.0,-0.0061670029535889,60.0,-3.231027841567993,-0.0,-6.457631229750406e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.136521839536726e-05,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,9.62120684562251e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,7.10619569872506e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.621195931686088e-05,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,0.0004563877591863,287.5628967285156,294.1499938964844,282.00250244140625,281.1145324707031,283.367431640625,281.7830810546875,286.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973506597802,2.7662592216870507e-09,0.0009735038620419,-0.00629891641438,0.0,0.0,0.0,-0.0061841644346714,60.0,-3.224924802780152,-0.0,-6.461561241621895e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.136613516602664e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.621303615858778e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,7.106267003109679e-05,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,9.621292701922356e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,0.0004563923575915,287.5595397949219,294.1499938964844,282.0166931152344,281.12725830078125,283.3558044433594,281.793701171875,286.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735164931043,2.767388096458489e-09,0.0009735136991366,-0.006301874294877,0.0,0.0,0.0,-0.0061847250908613,60.0,-3.216995477676392,-0.0,-6.461689849857066e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,9.134069841820748e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.618624608265236e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,7.104287942638621e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.618613694328816e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0004562652902677,287.5561828613281,294.1499938964844,282.03253173828125,281.1413879394531,283.3443908691406,281.80438232421875,286.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732454200275,2.735680126875195e-09,0.0009732426842674,-0.0062187891453504,0.0,0.0,0.0,-0.0061690066941082,60.0,-3.207167387008667,-0.0,-6.458090240357707e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.12873074412346e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,9.613001748220996e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,7.100135553628206e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,9.612991561880337e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0004559985827654,287.5528564453125,294.1499938964844,282.04998779296875,281.1570129394531,283.333251953125,281.81500244140625,286.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972676614765,2.6691464594108542e-09,0.0009726739372126,-0.006044449750334,0.0,0.0,0.0,-0.0061360239051282,60.0,-3.195263624191284,-0.0,-6.450540723790256e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.121603216044603e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,9.605496597941964e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.094591273926198e-05,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.605485684005544e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,0.0004556425556074,287.5495300292969,294.1499938964844,282.0686950683594,281.1737060546875,283.32232666015625,281.82550048828125,286.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719172376208,2.5803326142437304e-09,0.0009719146764837,-0.00581172760576,0.0,0.0,0.0,-0.0060919960960745,60.0,-3.181779146194458,-0.0,-6.440470201596328e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.113082342082636e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.596523159416392e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,7.0879643317312e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,9.596512973075733e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.000455216912087,287.54620361328125,294.1499938964844,282.0881042480469,281.1910400390625,283.3116455078125,281.8358764648437,286.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710093727335,2.4741586557297524e-09,0.0009710068698041,-0.0055335154756903,0.0,0.0,0.0,-0.0060393614694476,60.0,-3.1670477390289307,-0.0,-6.428441423622644e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,9.10388698684983e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,9.586839587427676e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,7.080812065396458e-05,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,9.586829401087016e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0004547575663309,287.5429077148437,294.1499938964844,282.1082458496094,281.2089538574219,283.3013000488281,281.8458557128906,286.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700293303467,2.359579198696337e-09,0.0009700269438326,-0.0052332771010696,0.0,0.0,0.0,-0.0059825587086379,60.0,-3.1509346961975098,-0.0,-6.415473308152286e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,9.094980487134308e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.577461605658756e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,7.073884626151994e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.577451419318096e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,0.0004543127142824,287.53961181640625,294.1499938964844,282.1290588378906,281.2275390625,283.2912292480469,281.8555603027344,286.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690803126432,2.2486090767159794e-09,0.0009690780425444,-0.004942494444549,0.0,0.0,0.0,-0.0059275459498167,60.0,-3.1341662406921387,-0.0,-6.4029258339815e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.086362115340307e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.568385576130822e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.067182013997808e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.568376117385924e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0004538822104223,287.5363464355469,294.1499938964844,282.1506042480469,281.2467041015625,283.28143310546875,281.86492919921875,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968161621131,2.141222754659111e-09,0.0009681594674475,-0.0046611023135483,0.0,0.0,0.0,-0.0058743087574839,60.0,-3.1168832778930664,-0.0,-6.390795448396602e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.0797824668698e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.561456681694835e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,7.06206337781623e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,9.561446495354176e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,0.0004535535117611,287.5330505371094,294.1499938964844,282.1728210449219,281.2664489746094,283.2719116210937,281.8742370605469,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674603934399,2.059228343398445e-09,0.0009674582979641,-0.0044462457299232,0.0,0.0,0.0,-0.0058336602523922,60.0,-3.0994462966918945,-0.0,-6.381541339806064e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.07592911971733e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.557398880133404e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,7.059066410874948e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.557388693792744e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0004533610481303,287.52978515625,294.1499938964844,282.1957397460937,281.2868347167969,283.2626647949219,281.8835754394531,286.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670495637692,2.011207644869728e-09,0.0009670475847087,-0.0043204124085605,0.0,0.0,0.0,-0.0058098537847399,60.0,-3.082157611846924,-0.0,-6.376124161988629e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.075884008780122e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.557351586408912e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,7.0590314862784e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,9.557341400068252e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004533588071353,287.52655029296875,294.1499938964844,282.2193603515625,281.3077697753906,283.2536926269531,281.8932800292969,286.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670443250797,2.0106349918336264e-09,0.0009670422878116,-0.004318912513554,0.0,0.0,0.0,-0.0058095678687095,60.0,-3.0652823448181152,-0.0,-6.376059502599675e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,9.077973663806917e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,9.559551835991442e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,7.060656935209408e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.559542377246544e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,0.0004534631734713,287.5232849121094,294.1499938964844,282.24365234375,281.3293151855469,283.2450256347656,281.9035949707031,286.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672666201367,2.036655732950976e-09,0.0009672645828686,-0.0043870974332094,0.0,0.0,0.0,-0.0058224662207067,60.0,-3.048879384994507,-0.0,-6.3789947546411e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.082752512767912e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.564584615873172e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,7.064373494358733e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.564574429532512e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0004537019121926,287.5200500488281,294.1499938964844,282.26861572265625,281.3514099121094,283.2366638183594,281.9148864746094,286.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677758207544,2.0961836710853277e-09,0.0009677737252786,-0.0045430827885866,0.0,0.0,0.0,-0.0058519775047898,60.0,-3.032875061035156,-0.0,-6.38571151512224e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.088886872632428e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.571044211043044e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,7.069145067362115e-05,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,9.571034752298146e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0004540083464235,287.5168151855469,294.1499938964844,282.2942199707031,281.37408447265625,283.22857666015625,281.9272766113281,286.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684292599558,2.172598545513437e-09,0.0009684270480647,-0.0047433194704353,0.0,0.0,0.0,-0.0058898590505123,60.0,-3.0171022415161133,-0.0,-6.394338925019838e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,9.095035056816414e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.577518358128144e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.073926826706156e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,9.577508899383248e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,0.0004543154500424,287.5135803222656,294.1499938964844,282.3205261230469,281.3973083496094,283.2207946777344,281.9407653808594,286.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690842125564,2.249180619529056e-09,0.0009690819424577,-0.0049439934082329,0.0,0.0,0.0,-0.0059278244152665,60.0,-3.001219749450684,-0.0,-6.402990493370453e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.099873568629846e-05,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.582612983649597e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,7.077689951984212e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.582603524904698e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,0.0004545571282505,287.5103454589844,294.1499938964844,282.34747314453125,281.42108154296875,283.2132873535156,281.95526123046875,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3094448575733395e-09,0.000969597371295,-0.0051019075326621,0.0,0.0,0.0,-0.0059577003121376,60.0,-2.984858274459839,-0.0,-6.409803177120922e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.102426702156664e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,9.585301449988036e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,7.079675560817122e-05,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.58529199124314e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0004546846612356,287.5071105957031,294.1499938964844,282.37506103515625,281.44537353515625,283.2060852050781,281.9705505371094,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698717622086,2.341241200909394e-09,0.0009698694339022,-0.0051852255128324,0.0,0.0,0.0,-0.0059734643436968,60.0,-2.967667818069458,-0.0,-6.413399233906604e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.10386152099818e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.586812666384505e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,7.080791692715138e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.586803207639603e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,0.00045475634397,287.50390625,294.1499938964844,282.4032897949219,281.4702453613281,283.1991882324219,281.9864196777344,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700246155261,2.3591053555094277e-09,0.0009700222290121,-0.005232036113739,0.0,0.0,0.0,-0.0059823207557201,60.0,-2.9496703147888184,-0.0,-6.415420017447104e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.095483983401208e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,9.577991295373069e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,7.074276072671637e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.577981836628167e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0004543378890957,287.5007019042969,294.1499938964844,282.43218994140625,281.49560546875,283.1925964355469,282.0018920898437,286.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691329323686,2.254726627626269e-09,0.0009691306622698,-0.0049585243687033,0.0,0.0,0.0,-0.0059305801987648,60.0,-2.929619312286377,-0.0,-6.403617192063393e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.081090684048831e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.5628340204712e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,7.063081284286454e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,9.562824561726302e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0004536189080681,287.4974975585937,294.1499938964844,282.4617004394531,281.5215148925781,283.18634033203125,282.01593017578125,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675991605035,2.075393412681592e-09,0.0009675971232354,-0.0044886032119393,0.0,0.0,0.0,-0.0058416766114532,60.0,-2.90731143951416,-0.0,-6.383364592466023e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,9.06611603568308e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.54706483753398e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,7.05143393133767e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.547055378789082e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0004528709105215,287.49432373046875,294.1499938964844,282.4918212890625,281.54791259765625,283.1803894042969,282.0285339355469,286.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660035721026,1.888814660233606e-09,0.0009660016512498,-0.0039996933192014,0.0,0.0,0.0,-0.0057491813786327,60.0,-2.8835246562957764,-0.0,-6.36232826423111e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.050423977896573e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,9.530540410196409e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,7.039228512439877e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.53053095145151e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0004520870570559,287.4911499023437,294.1499938964844,282.5225830078125,281.5748291015625,283.1747436523437,282.0394592285156,286.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643314406275,1.6932985014150859e-09,0.0009643297526054,-0.0034873601980507,0.0,0.0,0.0,-0.0056522558443248,60.0,-2.858701229095459,-0.0,-6.340321334619149e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,9.035668335855009e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.51500187511556e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,7.027752144495025e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,9.51499314396642e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0004513500025495,287.4880065917969,294.1499938964844,282.5539855957031,281.6022644042969,283.1694641113281,282.0486755371094,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627591352909,1.5094554495220791e-09,0.0009627576218917,-0.0030056135728955,0.0,0.0,0.0,-0.0055611161515116,60.0,-2.83331298828125,-0.0,-6.31966301511966e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.024027531268076e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,9.502743341727182e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.018697942839935e-05,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.502733882982284e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.0004507684789132,287.48486328125,294.1499938964844,282.5859680175781,281.6301574707031,283.1644897460937,282.0565490722656,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615183807909,1.3644066987339443e-09,0.0009615170420147,-0.0026255226694047,0.0,0.0,0.0,-0.005489207804203,60.0,-2.807916641235352,-0.0,-6.303388033757075e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
