time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115320,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.017826960189268e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.496213169768453e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,7.013874710537493e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.496204438619316e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004504587559495,287.4817199707031,294.1499938964844,282.6185607910156,281.6585388183594,283.1598205566406,282.0637512207031,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608572581782,1.2871446131157427e-09,0.0009608559776097,-0.0024230622220784,0.0,0.0,0.0,-0.0054509034380316,60.0,-2.783133745193481,-0.0,-6.294727228350895e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.015472460305318e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.4937342510093e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,7.012044079601765e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,9.493725519860163e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.0004503411473706,287.4747009277344,294.1499938964844,282.6517639160156,281.6874084472656,283.1533508300781,282.0682373046875,286.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032564168795,1.3005225785178711e-09,0.001003255136311,-0.0024158342275768,0.0,0.0,0.0,-0.0056700846180319,60.0,-2.887016773223877,-0.0,-6.291439547112533e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.018636774271728e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.497065912000836e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,7.014504808466882e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,9.497057180851698e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,0.0004504992102738,287.4666442871094,294.1499938964844,282.685546875,281.7167358398437,283.1444702148437,282.0697021484375,286.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188232408836,1.3551835209568708e-09,0.0010188218438997,-0.0025439707096666,0.0,0.0,0.0,-0.0057730809785425,60.0,-3.0659987926483154,-0.0,-6.295855570215282e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.0253735834267e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.504160698270424e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,7.019744953140616e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.504151967121288e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,0.0004508357378654,287.4635314941406,294.1499938964844,282.7199401855469,281.7465209960937,283.14031982421875,282.079345703125,286.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616605238988,1.3811348731351814e-09,0.0009616591851226,-0.0026693588588386,0.0,0.0,0.0,-0.0054974961094558,60.0,-2.870634317398072,-0.0,-6.30526386657948e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,9.0258770796936e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.504690387984738e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,7.02013639966026e-05,297.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.5046816568356e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.0004508608835749,287.46044921875,294.1499938964844,282.7548828125,281.7767639160156,283.136962890625,282.0895690917969,286.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617143077775,1.3873949766818328e-09,0.0009617129690013,-0.0026857627090066,0.0,0.0,0.0,-0.0055006006732583,60.0,-2.763057470321656,-0.0,-6.305965882802411e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.022915764944628e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.50157264014706e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,7.017832831479609e-05,297.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.501563908997924e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004507129779085,287.45733642578125,294.1499938964844,282.7904357910156,281.80743408203125,283.1340026855469,282.0996398925781,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961398880463,1.3504920515217123e-09,0.0009613975416868,-0.0025890606921166,0.0,0.0,0.0,-0.0054823071695864,60.0,-2.701627254486084,-0.0,-6.301827681909344e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.021384175866842e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.499958832748234e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,7.016641029622406e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,9.499950101599096e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004506364639382,287.45428466796875,294.1499938964844,282.8265380859375,281.83856201171875,283.1313171386719,282.1097717285156,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612355497665,1.3313929958513882e-09,0.0009612342109903,-0.0025390130467712,0.0,0.0,0.0,-0.0054728388786315,60.0,-2.65671443939209,-0.0,-6.299686816646499e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.014986426336692e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.493222751189025e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,7.011665729805827e-05,297.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.493214020039886e-05,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0004503169038798,287.4512023925781,294.1499938964844,282.8632202148437,281.8701171875,283.12896728515625,282.119384765625,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605543455109,1.2516832015307955e-09,0.00096055312315,-0.0023301374167203,0.0,0.0,0.0,-0.0054333256557583,60.0,-2.6240484714508057,-0.0,-6.290753873372523e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.009165660245344e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.487092029303312e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.007137901382521e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.487084025749935e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,0.0004500261275097,287.44842529296875,294.1499938964844,282.90045166015625,281.9020690917969,283.1270751953125,282.1274719238281,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009169902768917,1.136133409573858e-09,0.0009169891709461,-0.0020699207670986,0.0,0.0,0.0,-0.0051620313897728,60.0,-2.5498831272125244,-0.0,-6.282630948817315e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.010857320390642e-05,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.488873911323026e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,7.008453394519165e-05,297.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.488865180173887e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,0.0004501106159295,287.4397277832031,294.1499938964844,282.9382629394531,281.9344482421875,283.1255187988281,282.1351623535156,286.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007276409887708,9.673685186228907e-10,0.0007276400574482,-0.0018155857687816,0.0,0.0,0.0,-0.0041338480077683,60.0,-2.401731252670288,-0.0,-6.284989950700037e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.004664025269449e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.482352470513432e-05,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,7.003637438174337e-05,297.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.482343739364296e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,0.0004498012713156,287.4345397949219,294.1499938964844,282.9765930175781,281.9672546386719,283.12451171875,282.1421203613281,286.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006840996211394,8.472594847930282e-10,0.0006840987480245,-0.0015433593653142,0.0,0.0,0.0,-0.0038606061134487,60.0,-2.124183416366577,-0.0,-6.276353303746873e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,3.944660056731664e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,4.153920235694386e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,3.068073056056164e-05,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,4.153916233917698e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,0.0001970437879208,287.4352722167969,294.1499938964844,283.0154724121094,282.0004272460937,283.12420654296875,282.1476135253906,286.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005911054904572,6.967699750504153e-10,0.0005911047919653,-0.0012407148024067,0.0,0.0,0.0,-0.0033034414518624,60.0,-1.8460124731063845,-0.0,-1.2044573338698685e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,3.685631963890046e-05,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,3.8811507693026215e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,2.866606337192934e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,3.881147495121695e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,0.0001841048069763,287.4354858398437,294.1499938964844,283.0549011230469,282.03399658203125,283.1247253417969,282.1533508300781,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004463853256311,5.449423134962217e-10,0.0004463847726583,-0.0009862775914371,0.0,0.0,0.0,-0.0025061639025807,60.0,-1.5097167491912842,-0.0,-1.051468245805154e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.024253085954116e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.502980537945405e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,7.018872565822676e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.502971806796268e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,0.0004507798003032,287.4690856933594,294.1499938964844,283.0948486328125,282.0679626464844,283.1374206542969,282.1806640625,286.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002861774119082,1.1737467942030122e-10,-0.0002861775283236,-0.0005947575555182,0.0,0.0,0.0,0.0013469007099047,60.0,-1.3101599216461182,-0.0,-6.30368717224883e-08,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,3.286986247985624e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,3.461357482592575e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,2.5565483156242408e-05,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,3.4613545722095296e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.0001641916460357,287.4682312011719,294.1499938964844,283.1353454589844,282.102294921875,283.1388244628906,282.1885986328125,286.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003502874169498,4.38107994327197e-10,0.0003502869803924,-0.000801506335847,0.0,0.0,0.0,-0.001973062986508,60.0,-1.06586492061615,-0.0,-8.36311286889213e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,3.480548184597865e-05,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,3.6651876143878326e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,2.707096609810833e-05,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,3.665184340206906e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,0.0001738604623824,287.469482421875,294.1499938964844,283.17633056640625,282.136962890625,283.1401062011719,282.1952209472656,286.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003374183143023,4.3035708330307903e-10,0.0003374178777448,-0.0007939981296658,0.0,0.0,0.0,-0.0019056929741054,60.0,-0.9375967383384703,-0.0,-9.377076004568607e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,3.17513186018914e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,3.343569187563844e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,2.4695500542293303e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,3.3435662771807984e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,0.0001586042781127,287.4713134765625,294.1499938964844,283.21783447265625,282.1720275878906,283.1413879394531,282.20233154296875,286.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498760343063,4.347264492832181e-10,0.0003498756268527,-0.0007930275751277,0.0,0.0,0.0,-0.0019689875189214,60.0,-0.888002336025238,-0.0,-7.803611090650975e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,2.479413160472177e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,2.610943374747876e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,1.9284349036752246e-05,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,2.6109410100616515e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.0001238517288584,287.4710693359375,294.1499938964844,283.2598876953125,282.2074279785156,283.1318054199219,282.20440673828125,286.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003685205592773,4.3493073031974916e-10,0.0003685201227199,-0.0007749201613478,0.0,0.0,0.0,-0.0020598303526639,60.0,-0.6879125833511353,-0.0,-4.758497595958033e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,2.985991523019038e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,3.1443953048437834e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,2.3224409233080223e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,3.144392394460738e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0001491563452873,287.4730834960937,294.1499938964844,283.3023986816406,282.2431640625,283.1330261230469,282.21124267578125,286.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003107556549366,3.9052244771298206e-10,0.0003107552765868,-0.0007159349042922,0.0,0.0,0.0,-0.0017515312647446,60.0,-0.707962691783905,-0.0,-6.901590854369033e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,2.6248486392432824e-05,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,2.764094097074121e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,2.041551488218829e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,2.7640915504889563e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.0001311165251536,287.4745483398437,294.1499938964844,283.3454284667969,282.2792663574219,283.13433837890625,282.2185363769531,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002796815824694,3.49811263289368e-10,0.0002796812332235,-0.000639978563413,0.0,0.0,0.0,-0.0015753675252199,60.0,-0.6934595704078674,-0.0,-5.3331099536535476e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,2.157979179173708e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,2.2724578229826875e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,1.678430453466717e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,2.272455822094344e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.0001077954511856,287.4768371582031,294.1499938964844,283.3889465332031,282.315673828125,283.135498046875,282.22509765625,286.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299363259226,2.8759231107677863e-10,0.0002299360348843,-0.0005261491751298,0.0,0.0,0.0,-0.0012951660901308,60.0,-0.6245028376579285,-0.0,-3.604678555646501e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,1.734160650812555e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,1.8261560398968868e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,1.3487932847056072e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,1.826154402806424e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,8.662484469823539e-05,287.478271484375,294.1499938964844,283.4329528808594,282.3523864746094,283.1363220214844,282.2301330566406,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001825151557568,2.2884412420598463e-10,0.0001825149374781,-0.0004191202751826,0.0,0.0,0.0,-0.0010284016607329,60.0,-0.5276219248771667,-0.0,-2.327826598147453e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,1.3710658095078545e-05,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,1.443799465050688e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,1.066385902959155e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,1.4437981917581055e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,6.848752673249692e-05,287.4794006347656,294.1499938964844,283.4774475097656,282.389404296875,283.1368408203125,282.23370361328125,286.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001400451437802,1.7666706986219083e-10,0.0001400449691573,-0.0003244158579036,0.0,0.0,0.0,-0.0007897579343989,60.0,-0.4274878203868866,-0.0,-1.4550858296047407e-09,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,1.0206288607150782e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,1.0747720807557926e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,7.938234375615139e-06,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,1.0747711712610908e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,5.0982485845452175e-05,287.47967529296875,294.1499938964844,283.5223999023437,282.4267578125,283.1371765136719,282.236083984375,286.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000108750682557,1.360193901955853e-10,0.0001087505515897,-0.000248846859904,0.0,0.0,0.0,-0.0006125612999312,60.0,-0.3418146073818207,-0.0,-8.063204548491854e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,7.736108273093123e-06,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,8.146500476868823e-06,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,6.016980933054583e-06,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,8.146493200911209e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,3.864343307213858e-05,287.4800720214844,294.1499938964844,283.5678405761719,282.4643859863281,283.13739013671875,282.23748779296875,286.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.243034244515002e-05,1.030993207473685e-10,8.243024058174342e-05,-0.0001886197424028,0.0,0.0,0.0,-0.0004643063584808,60.0,-0.2672425806522369,-0.0,-4.6325174252181966e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,5.921951469645137e-06,297.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,6.236104582058033e-06,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,4.605968115356518e-06,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,6.236099125089822e-06,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,2.958134973596316e-05,287.4803161621094,294.1499938964844,283.6137084960937,282.5022888183594,283.1375427246094,282.2383728027344,286.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.311487959465012e-05,7.893689868421204e-11,6.311479955911636e-05,-0.0001444117369828,0.0,0.0,0.0,-0.0003555056173354,60.0,-0.2065466046333313,-0.0,-2.7145738434875e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,4.741224984172732e-06,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,4.992742105969228e-06,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,3.68762448488269e-06,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,4.99273801324307e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,2.3683383915340528e-05,287.48046875,294.1499938964844,283.6600646972656,282.5404968261719,283.1376342773437,282.23895263671875,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.0518887292128056e-05,6.318630341173304e-11,5.051882180850953e-05,-0.0001155990321421,0.0,0.0,0.0,-0.0002845583367161,60.0,-0.161571517586708,-0.0,-1.7400157703573171e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,3.883286808559205e-06,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,4.089290996489581e-06,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,3.0203379992599366e-06,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,4.089287358510774e-06,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,1.9397806681809016e-05,287.4805603027344,294.1499938964844,283.7068786621094,282.5789489746094,283.1376953125,282.2393493652344,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.137723590247333e-05,5.1752428731344224e-11,4.137718497077003e-05,-9.468087228015064e-05,0.0,0.0,0.0,-0.0002330660645384,60.0,-0.1270572692155838,-0.0,-1.1672689204100806e-10,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,3.262232439738e-06,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,3.4352904094703263e-06,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,2.5372951313329395e-06,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,3.43528722623887e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,1.6295512978103943e-05,287.48065185546875,294.1499938964844,283.7541198730469,282.61767578125,283.1377258300781,282.2396545410156,286.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4759726986521855e-05,4.3475643224377685e-11,3.475968333077617e-05,-7.953847671160474e-05,0.0,0.0,0.0,-0.0001957915665116,60.0,-0.1018511354923248,-0.0,-8.23762030810471e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,2.696230694709812e-06,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,2.839262833731482e-06,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,2.0970710465917364e-06,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,2.839260332621052e-06,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,1.3468220458889846e-05,287.480712890625,294.1499938964844,283.80181884765625,282.6566467285156,283.13775634765625,282.2398376464844,286.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.872937147913035e-05,3.5933069020277486e-11,2.872933509934228e-05,-6.573926657438278e-05,0.0,0.0,0.0,-0.000161824224051,60.0,-0.0817254036664962,-0.0,-5.62711890972345e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,2.14093324757414e-06,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,2.254507535326411e-06,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,1.6651725900374004e-06,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,2.2545057163370075e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,1.069439713319298e-05,287.480712890625,294.1499938964844,283.8499450683594,282.69586181640625,283.1377868652344,282.2399597167969,286.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.281212800880894e-05,2.853220784637677e-11,2.2812098904978484e-05,-5.219950617174618e-05,0.0,0.0,0.0,-0.000128494168166,60.0,-0.0648145899176597,-0.0,-3.5479567200846773e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,1.613566837477265e-06,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,1.6991648408293258e-06,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,1.254998096555937e-06,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,1.6991633629004357e-06,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,8.060094842221588e-06,287.4807434082031,294.1499938964844,283.8985290527344,282.7353210449219,283.1377868652344,282.2400207519531,286.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7193035091622733e-05,2.1504086705759207e-11,1.719301326374989e-05,-3.93416230508592e-05,0.0,0.0,0.0,-9.684338874649256e-05,60.0,-0.0507987514138221,-0.0,-2.0153288760038635e-11,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,1.128385179072211e-06,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,1.1882448234246112e-06,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,8.776340791882831e-07,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,1.1882438002430715e-06,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,5.636513378703967e-06,287.4806823730469,294.1499938964844,283.947509765625,282.7749938964844,283.1377868652344,282.24005126953125,286.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2023310773656704e-05,1.5038074951956304e-11,1.2023295312246772e-05,-2.7512085580383427e-05,0.0,0.0,0.0,-6.7723827669397e-05,60.0,-0.0380605347454547,-0.0,-9.855683977266771e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,7.261261316671153e-07,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,7.646463586752361e-07,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,5.647655143548036e-07,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,7.646456765542098e-07,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,3.627147634688299e-06,287.4806823730469,294.1499938964844,283.9969177246094,282.8149108886719,283.1377868652344,282.24005126953125,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.737634405202698e-06,9.67766318471508e-12,7.737624400760978e-06,-1.7705133359413594e-05,0.0,0.0,0.0,-4.358378646429628e-05,60.0,-0.027154441922903,-0.0,-4.081277416717599e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,4.382314386930375e-07,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,4.61479146451893e-07,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,3.408470945487352e-07,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,4.61478748547961e-07,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,2.189055066992296e-06,287.4806823730469,294.1499938964844,284.0467224121094,282.8550109863281,283.1377868652344,282.24005126953125,286.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.670096132031176e-06,5.840940578427656e-12,4.670090220315615e-06,-1.068585606844863e-05,0.0,0.0,0.0,-2.630520612001419e-05,60.0,-0.0187540892511606,-0.0,-1.4865484060724854e-12,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,2.226002209226863e-07,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,2.344089296002494e-07,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,1.731337277988132e-07,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,2.3440873064828338e-07,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,1.1119333294118403e-06,287.4806823730469,294.1499938964844,284.0969543457031,282.89532470703125,283.1377868652344,282.24005126953125,286.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3723625872662524e-06,2.9670935847159186e-12,2.372359631408472e-06,-5.428188615042018e-06,0.0,0.0,0.0,-1.336274726781994e-05,60.0,-0.0119878947734832,-0.0,-3.835510739309128e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,1.1612026895591045e-07,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,1.2228032630900998e-07,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.031587921981554e-08,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,1.2228022683302697e-07,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,5.800443432235625e-07,287.4806823730469,294.1499938964844,284.1475524902344,282.93585205078125,283.1377868652344,282.24005126953125,286.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2373684512567706e-06,1.5476107808470865e-12,1.2373668596410423e-06,-2.8313359052845044e-06,0.0,0.0,0.0,-6.969727110117674e-06,60.0,-0.0079963076859712,-0.0,-1.0437297863008857e-13,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,2.039638147266487e-08,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,2.147838706889616e-08,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,1.5863871993815337e-08,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,2.147836930532776e-08,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,1.0188406918132389e-07,287.4806823730469,294.1499938964844,284.1985778808594,282.9765319824219,283.1377868652344,282.24005126953125,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1737939448485122e-07,2.719067375769879e-13,2.173791244786117e-07,-4.97382814046432e-07,0.0,0.0,0.0,-1.224441803060472e-06,60.0,-0.0042828982695937,-0.0,-3.220166002609621e-15,0.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
