time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117600,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.050000000745058,1.0582600573627587e-08,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.050000000745058,1.1143996836437964e-08,298.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.050000000745058,8.230922610152902e-09,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.050000000745058,1.1143987066475349e-08,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.050000000745058,5.2862240806916816e-08,287.4806823730469,291.1499938964844,284.25,283.0174255371094,283.1377868652344,282.24005126953125,286.7674865722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.127922573118667e-07,1.4106741491083654e-13,1.1279211520331957e-07,-2.580755165126903e-07,0.0,0.0,0.0,-6.353366188704967e-07,60.0,-0.0028858431614935,-0.0,-8.668756998953572e-16,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03277587890625,0.6339897513389587,0.050000000745058,0.0408428236842155,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325622558594,0.6339897513389587,0.050000000745058,0.0430094674229621,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03387451171875,0.6339897513389587,0.050000000745058,0.0317666493356227,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03204345703125,0.6339897513389587,0.050000000745058,0.0430094599723815,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03302001953125,0.6339897513389587,0.050000000745058,0.2040183246135711,286.944580078125,291.1499938964844,284.3018493652344,283.05841064453125,292.5815734863281,294.5595397949219,286.86474609375,1.0,0.1097102388739585,0.0114702116698026,0.0114702116698026,1.0,1.0,-0.4350167512893677,8.568343901060871e-07,0.4350158870220184,-0.13238026201725,0.0,0.0,0.0,10.188261032104492,60.0,851.6533813476562,-0.0,12.279230117797852,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.23016357421875,0.6313270330429077,0.050000000745058,0.0452340058982372,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2301330566406,0.6313270330429077,0.050000000745058,0.0476335883140563,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.230224609375,0.6313270330429077,0.050000000745058,0.0351820066571235,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2301025390625,0.6313270330429077,0.050000000745058,0.0476335883140563,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23016357421875,0.6313270330429077,0.050000000745058,0.2259532362222671,287.282470703125,291.1499938964844,284.35418701171875,283.0994873046875,293.8133239746094,297.7007751464844,287.7406616210937,1.0,0.1210927516222,0.0229404233396053,0.0229404233396053,1.0,1.0,-0.4819750189781189,3.5551015571400058e-06,0.4819714426994324,-0.143881008028984,0.0,0.0,0.0,12.50075912475586,60.0,1758.3619384765625,-0.0,16.680301666259766,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.5987269878387451,0.050000000745058,0.0455348305404186,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.5987269878387451,0.050000000745058,0.0479503683745861,297.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.5987269878387451,0.050000000745058,0.035415980964899,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.5987269878387451,0.050000000745058,0.0479503683745861,297.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.5987269878387451,0.050000000745058,0.2274559140205383,288.1536560058594,291.1499938964844,284.406982421875,283.140625,293.83074951171875,297.8310241699219,288.5352478027344,1.0,0.1313121020793914,0.0344106331467628,0.0344106331467628,1.0,1.0,-0.4851824343204498,1.2102947039238645e-05,0.4851703345775604,-0.144639641046524,0.0,0.0,0.0,16.243074417114258,60.0,1848.8101806640625,-0.0,19.9653434753418,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.5709900259971619,0.050000000745058,0.0456806160509586,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.5709900259971619,0.050000000745058,0.0481038875877857,297.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.5709900259971619,0.050000000745058,0.0355293676257133,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.5709900259971619,0.050000000745058,0.0481038875877857,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.5709900259971619,0.050000000745058,0.2281841337680816,288.8226318359375,291.1499938964844,284.4602355957031,283.1817932128906,293.8261108398437,297.8053894042969,289.1056823730469,1.0,0.1406043320894241,0.0458808466792106,0.0458808466792106,1.0,1.0,-0.4867358803749084,3.744546484085731e-05,0.4866984188556671,-0.1449964046478271,0.0,0.0,0.0,20.012104034423828,60.0,1719.7537841796875,-0.0,23.19139862060547,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2998962402344,0.5492469668388367,0.050000000745058,0.0458178929984569,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2998962402344,0.5492469668388367,0.050000000745058,0.0482484474778175,297.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2998962402344,0.5492469668388367,0.050000000745058,0.0356361381709575,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2998962402344,0.5492469668388367,0.050000000745058,0.0482484474778175,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2998962402344,0.5492469668388367,0.050000000745058,0.2288698554039001,289.3505249023437,291.1499938964844,284.513916015625,283.2229919433594,293.8255920410156,297.7787780761719,289.5946350097656,1.0,0.1490114331245422,0.0573510564863681,0.0573510564863681,1.0,1.0,-0.4881986379623413,0.0001056551991496,0.4880929887294769,-0.1452880948781967,0.0,0.0,0.0,23.6788272857666,60.0,1561.32080078125,-0.0,26.345434188842773,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77362060546875,0.5324434041976929,0.050000000745058,0.0459493547677993,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.77362060546875,0.5324434041976929,0.050000000745058,0.0483868829905986,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77362060546875,0.5324434041976929,0.050000000745058,0.0357383862137794,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.77362060546875,0.5324434041976929,0.050000000745058,0.0483868829905986,297.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.77362060546875,0.5324434041976929,0.050000000745058,0.2295265346765518,289.8188781738281,291.1499938964844,284.5679931640625,283.26416015625,293.826171875,297.7574462890625,290.0418395996094,1.0,0.1565790921449661,0.2458808422088623,0.2458808422088623,0.9973307847976683,1.0,-0.4895995557308197,0.0325400680303573,0.4570594727993011,-0.1133466213941574,0.0,0.0,0.0,27.19834899902344,60.0,1407.1136474609375,-0.0,29.379209518432617,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.5195198059082031,0.050000000745058,0.0460736341774463,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.5195198059082031,0.050000000745058,0.0485177561640739,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.5195198059082031,0.050000000745058,0.0358350500464439,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.5195198059082031,0.050000000745058,0.0485177561640739,297.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.5195198059082031,0.050000000745058,0.2301473468542099,290.24884033203125,291.1499938964844,284.6224670410156,283.30535888671875,293.8250732421875,297.74102783203125,290.4532165527344,1.0,0.1633531153202057,0.4344106316566467,0.4344106316566467,0.9946615695953368,1.0,-0.4909271597862243,0.1102672219276428,0.3806599378585815,-0.0362964868545532,0.0,0.0,0.0,30.531763076782227,60.0,1262.2379150390625,-0.0,32.25320816040039,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.5095422267913818,0.050000000745058,0.0461894460022449,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.5095422267913818,0.050000000745058,0.0486397109925746,297.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.5095422267913818,0.050000000745058,0.0359251275658607,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.5095422267913818,0.050000000745058,0.0486397109925746,297.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.5095422267913818,0.050000000745058,0.2307258546352386,290.6419372558594,291.1499938964844,284.67730712890625,283.34649658203125,293.116943359375,297.7287292480469,290.82037353515625,1.0,0.1693990528583526,0.6229404211044312,0.6229404211044312,0.9919923543930054,1.0,-0.4921581745147705,0.1862802654504776,0.3058779239654541,0.0390976779162883,0.0,0.0,0.0,33.63864517211914,60.0,1042.1927490234375,-0.0,34.94518280029297,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90679931640625,0.5017318725585938,0.050000000745058,0.046295940876007,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90679931640625,0.5017318725585938,0.050000000745058,0.0487518571317195,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90679931640625,0.5017318725585938,0.050000000745058,0.0360079556703567,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90679931640625,0.5017318725585938,0.050000000745058,0.0487518571317195,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90679931640625,0.5017318725585938,0.050000000745058,0.2312578111886978,290.9316711425781,291.1499938964844,284.73248291015625,283.3876037597656,292.26434326171875,297.7198486328125,291.0185546875,1.0,0.1747780293226242,0.8114702105522156,0.8114702105522156,0.989323079586029,1.0,-0.4932928681373596,0.2105166763067245,0.2827762067317962,0.0629577785730362,0.0,0.0,0.0,36.48957061767578,60.0,654.273193359375,-0.0,37.44171142578125,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.4954408705234527,0.050000000745058,0.0463933981955051,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.4954408705234527,0.050000000745058,0.0488544814288616,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.4954408705234527,0.050000000745058,0.0360837541520595,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.4954408705234527,0.050000000745058,0.0488544814288616,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.4954408705234527,0.050000000745058,0.2317446321249008,291.06768798828125,291.1499938964844,284.7879943847656,283.4286499023437,292.0844421386719,297.7132263183594,291.1190490722656,1.0,0.1795537173748016,1.0,1.0,0.9866538643836976,1.0,-0.4943313002586365,0.215944692492485,0.2783866226673126,0.0681124031543731,0.0,0.0,0.0,39.09626770019531,60.0,438.8566589355469,-0.0,39.73941802978516,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4902227222919464,0.050000000745058,0.0464820079505443,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4902227222919464,0.050000000745058,0.0489477925002574,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4902227222919464,0.050000000745058,0.0361526720225811,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4902227222919464,0.050000000745058,0.0489477925002574,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4902227222919464,0.050000000745058,0.2321872413158416,291.1748352050781,291.1499938964844,284.84381103515625,283.4696350097656,292.08282470703125,297.7081604003906,291.2319641113281,1.0,0.1837809234857559,1.0,1.0,0.9870200753211976,1.0,-0.4952754974365234,0.216479405760765,0.2787961065769195,0.0684175342321395,0.0,0.0,0.0,41.465782165527344,60.0,344.3422241210937,-0.0,41.83756256103516,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.485767662525177,0.050000000745058,0.046562124043703,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.485767662525177,0.050000000745058,0.0490321591496467,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.485767662525177,0.050000000745058,0.0362149849534034,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.485767662525177,0.050000000745058,0.0490321591496467,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.485767662525177,0.050000000745058,0.232587456703186,291.2921142578125,290.6499938964844,284.8999328613281,283.510498046875,292.1055603027344,297.704345703125,291.3511962890625,1.0,0.1875144392251968,1.0,1.0,0.9873862862586976,1.0,-0.4961292445659637,0.2168377190828323,0.2792915403842926,0.0685689374804496,0.0,0.0,0.0,43.60823440551758,48.0,294.3202819824219,-0.0,43.74137115478516,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.4837245941162109,0.050000000745058,0.0465997643768787,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.4837245941162109,0.050000000745058,0.0490717962384223,297.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.4837245941162109,0.050000000745058,0.036244262009859,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.4837245941162109,0.050000000745058,0.0490717962384223,297.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.4837245941162109,0.050000000745058,0.23277547955513,291.407958984375,290.6499938964844,284.956298828125,283.55126953125,292.1289978027344,297.7016906738281,291.4621887207031,1.0,0.1889218986034393,1.0,1.0,0.9877524971961976,1.0,-0.4965305030345917,0.2170023024082183,0.2795282006263733,0.0686390623450279,0.0,0.0,0.0,44.61483001708984,48.0,258.0355834960937,-0.0,44.63803482055664,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5025939941406,0.4834771156311035,0.050000000745058,0.0466043502092361,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5025939941406,0.4834771156311035,0.050000000745058,0.0490766242146492,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5025939941406,0.4834771156311035,0.050000000745058,0.0362478271126747,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5025939941406,0.4834771156311035,0.050000000745058,0.0490766242146492,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5025939941406,0.4834771156311035,0.050000000745058,0.2327983677387237,291.5124816894531,290.1499938964844,285.012939453125,283.5918884277344,292.1529846191406,297.7000427246094,291.5603942871094,1.0,0.1889643371105194,1.0,1.0,0.9881186485290528,1.0,-0.4965794682502746,0.2170171588659286,0.2795622944831848,0.0686435177922248,0.0,0.0,0.0,44.737403869628906,36.0,228.02618408203125,-0.0,44.747318267822266,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5957946777344,0.4847091138362884,0.050000000745058,0.0465815775096416,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5957946777344,0.4847091138362884,0.050000000745058,0.049052644520998,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5957946777344,0.4847091138362884,0.050000000745058,0.0362301170825958,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5957946777344,0.4847091138362884,0.050000000745058,0.049052644520998,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5957946777344,0.4847091138362884,0.050000000745058,0.2326846271753311,291.6044921875,290.1499938964844,285.0697937011719,283.63238525390625,292.1773986816406,297.6991882324219,291.6466979980469,1.0,0.1877562850713729,1.0,1.0,0.9884848594665528,1.0,-0.4963369369506836,0.2169078439474105,0.2794291079044342,0.0685943216085434,0.0,0.0,0.0,44.12851333618164,36.0,202.98667907714844,-0.0,44.20465850830078,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781005859375,0.4872122704982757,0.050000000745058,0.0465357936918735,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781005859375,0.4872122704982757,0.050000000745058,0.0490044318139553,297.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781005859375,0.4872122704982757,0.050000000745058,0.0361945070326328,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781005859375,0.4872122704982757,0.050000000745058,0.0490044318139553,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781005859375,0.4872122704982757,0.050000000745058,0.2324559241533279,291.685791015625,289.6499938964844,285.1268615722656,283.6727294921875,292.2015991210937,297.698974609375,291.72320556640625,1.0,0.1854761093854904,1.0,1.0,0.9866256713867188,1.0,-0.4958492219448089,0.2167256325483322,0.2791236042976379,0.0685314759612083,0.0,0.0,0.0,42.90420913696289,25.0,181.8443603515625,-0.0,43.11507797241211,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509765625,0.4907636046409607,0.050000000745058,0.0464725270867347,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509765625,0.4907636046409607,0.050000000745058,0.0489378087222576,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509765625,0.4907636046409607,0.050000000745058,0.0361452996730804,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509765625,0.4907636046409607,0.050000000745058,0.0489378087222576,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509765625,0.4907636046409607,0.050000000745058,0.2321398854255676,291.7578125,289.6499938964844,285.1841125488281,283.712890625,292.22589111328125,297.6993103027344,291.7912292480469,1.0,0.1823714673519134,1.0,1.0,0.98476642370224,1.0,-0.4951750636100769,0.2164665013551712,0.2787085473537445,0.0684367194771766,0.0,0.0,0.0,41.21239471435547,25.0,164.05003356933594,-0.0,41.61283493041992,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163452148437,0.4953491389751434,0.050000000745058,0.0463948957622051,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163452148437,0.4953491389751434,0.050000000745058,0.0488560572266578,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163452148437,0.4953491389751434,0.050000000745058,0.0360849164426326,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163452148437,0.4953491389751434,0.050000000745058,0.0488560572266578,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163452148437,0.4953491389751434,0.050000000745058,0.2317521125078201,291.8224792480469,289.1499938964844,285.2415466308594,283.7528381347656,292.2503967285156,297.7000427246094,291.8525085449219,1.0,0.178508311510086,1.0,1.0,0.982907235622406,1.0,-0.4943482577800751,0.2161425501108169,0.2782056927680969,0.0683144330978393,0.0,0.0,0.0,39.13649368286133,25.0,149.00506591796875,-0.0,39.77496337890625,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.4991983771324157,0.050000000745058,0.0463339015841484,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.4991983771324157,0.050000000745058,0.048791829496622,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.4991983771324157,0.050000000745058,0.036037478595972,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.4991983771324157,0.050000000745058,0.048791829496622,297.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.4991983771324157,0.050000000745058,0.2314474284648895,291.8805236816406,289.1499938964844,285.29913330078125,283.7926025390625,292.27520751953125,297.7011108398437,291.90777587890625,1.0,0.1756740659475326,1.0,1.0,0.981048047542572,1.0,-0.4936978816986084,0.2158948332071304,0.2778030633926391,0.0682234615087509,0.0,0.0,0.0,37.50547790527344,25.0,136.51148986816406,-0.0,38.33512496948242,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283752441406,0.502653956413269,0.050000000745058,0.0462825521826744,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283752441406,0.502653956413269,0.050000000745058,0.0487377531826496,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283752441406,0.502653956413269,0.050000000745058,0.0359975397586822,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283752441406,0.502653956413269,0.050000000745058,0.0487377531826496,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283752441406,0.502653956413269,0.050000000745058,0.2311909198760986,291.9334411621094,288.6499938964844,285.3568725585937,283.8321228027344,292.3002319335937,297.70245361328125,291.9584045410156,1.0,0.1731275767087936,1.0,1.0,0.9791887998580932,1.0,-0.4931506514549255,0.2156910747289657,0.2774595916271209,0.0681525990366935,0.0,0.0,0.0,36.1323127746582,25.0,126.06007385253906,-0.0,37.12576675415039,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772033691406,0.5058822631835938,0.050000000745058,0.0462374314665794,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772033691406,0.5058822631835938,0.050000000745058,0.0486902445554733,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772033691406,0.5058822631835938,0.050000000745058,0.0359624475240707,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772033691406,0.5058822631835938,0.050000000745058,0.0486902445554733,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772033691406,0.5058822631835938,0.050000000745058,0.2309655547142028,291.9818420410156,288.6499938964844,285.4147033691406,283.87139892578125,292.3157958984375,297.7039794921875,292.0046691894531,1.0,0.1708559393882751,1.0,1.0,0.9461696743965148,1.0,-0.4926698803901672,0.2160461246967315,0.2766237556934356,0.0686221420764923,0.0,0.0,0.0,34.92588424682617,25.0,115.9465560913086,-0.0,36.06549453735352,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213928222656,0.5089001059532166,0.050000000745058,0.0461976304650306,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213928222656,0.5089001059532166,0.050000000745058,0.048648327589035,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213928222656,0.5089001059532166,0.050000000745058,0.0359314903616905,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213928222656,0.5089001059532166,0.050000000745058,0.048648327589035,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213928222656,0.5089001059532166,0.050000000745058,0.2307667285203933,292.02557373046875,288.1499938964844,285.4726257324219,283.9104309082031,292.32391357421875,297.7056579589844,292.0458984375,1.0,0.1688245087862014,1.0,1.0,0.9131505489349364,1.0,-0.4922457039356231,0.2166254222393036,0.2756202816963196,0.069301389157772,0.0,0.0,0.0,33.86161804199219,25.0,104.71582794189452,-0.0,35.13187026977539,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604858398437,0.5117061138153076,0.050000000745058,0.0461625531315803,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604858398437,0.5117061138153076,0.050000000745058,0.0486113913357257,297.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604858398437,0.5117061138153076,0.050000000745058,0.0359042063355445,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604858398437,0.5117061138153076,0.050000000745058,0.0486113913357257,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604858398437,0.5117061138153076,0.050000000745058,0.2305915057659149,292.0641784667969,288.1499938964844,285.5306091308594,283.9491882324219,292.3271789550781,297.7073974609375,292.0819396972656,1.0,0.1670121550559997,1.0,1.0,0.8801314234733582,1.0,-0.4918719530105591,0.2174490392208099,0.2744229137897491,0.0702117532491684,0.0,0.0,0.0,32.92374420166016,25.0,93.22895050048828,-0.0,34.31046295166016,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946960449219,0.5143277645111084,0.050000000745058,0.0461313501000404,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946960449219,0.5143277645111084,0.050000000745058,0.048578530550003,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946960449219,0.5143277645111084,0.050000000745058,0.0358799397945404,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946960449219,0.5143277645111084,0.050000000745058,0.048578530550003,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946960449219,0.5143277645111084,0.050000000745058,0.2304356396198272,292.097900390625,287.6499938964844,285.5886535644531,283.9876708984375,292.3236999511719,297.709228515625,292.11328125,1.0,0.1653819978237152,1.0,1.0,0.8471122980117798,1.0,-0.4915394484996795,0.2185863852500915,0.272953063249588,0.071424588561058,0.0,0.0,0.0,32.08954620361328,25.0,81.37105560302734,-0.0,33.58094024658203,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.764319658279419,0.151298239827156,0.1269226670265197,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.5337454080581665,0.050000000745058,0.0483747534453868,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253967285156,0.5460239052772522,0.1422015279531479,0.037753727287054,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.5337454080581665,0.050000000745058,0.0483747534453868,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.5337454080581665,0.050000000745058,0.2294690012931823,292.1296081542969,287.6499938964844,285.6467590332031,284.0258483886719,292.3334350585937,297.7115783691406,292.14508056640625,1.0,0.1653077602386474,1.0,1.0,0.8140931725502014,1.0,-0.5890566110610962,0.2627121210098266,0.3263444602489471,0.0930307656526565,0.0,0.0,0.0,27.688209533691406,25.0,77.77928161621094,-0.0,39.35871505737305,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1680603027344,0.8086361885070801,0.1509151756763458,0.1361510902643203,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604309082031,0.5544793009757996,0.050000000745058,0.0482100695371627,297.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16748046875,0.7810096740722656,0.1437327414751052,0.09566181153059,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604309082031,0.5544793009757996,0.050000000745058,0.0482100695371627,297.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604309082031,0.5544793009757996,0.050000000745058,0.2286878228187561,292.1660461425781,287.1499938964844,285.7048645019531,284.0636901855469,292.2548217773437,297.71368408203125,292.1776123046875,1.0,0.1660414636135101,1.0,1.0,0.7307515144348145,1.0,-0.6683268547058105,0.3054893016815185,0.3628375828266144,0.1207070723176002,0.0,0.0,0.0,24.21609115600586,25.0,62.0634994506836,-0.0,44.486942291259766,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1788330078125,0.8115423321723938,0.1517095565795898,0.1367144137620926,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.17840576171875,0.5559906363487244,0.050000000745058,0.0481994673609733,297.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.17889404296875,0.797386109828949,0.1439303755760193,0.1009470075368881,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.17840576171875,0.5559906363487244,0.050000000745058,0.0481994673609733,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.17840576171875,0.5559906363487244,0.050000000745058,0.2286375313997268,292.1791381835937,287.1499938964844,285.7629699707031,284.1011962890625,291.9896850585937,297.7146301269531,292.1728515625,1.0,0.1663202345371246,1.0,1.0,0.6474098563194275,1.0,-0.6752665638923645,0.3271412849426269,0.3481252789497375,0.1411302089691162,0.0,0.0,0.0,24.016664505004883,25.0,-15.677572250366213,-0.0,45.080833435058594,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.12713623046875,0.8137106895446777,0.1532933562994003,0.1378062516450882,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414794921875,0.5560562014579773,0.050000000745058,0.048199001699686,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.7989000678062439,0.1446996480226516,0.1014768704771995,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414794921875,0.5560562014579773,0.050000000745058,0.048199001699686,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414794921875,0.5560562014579773,0.050000000745058,0.2286353111267089,292.1315612792969,286.6499938964844,285.821044921875,284.1383361816406,291.4453125,297.7149353027344,292.09625244140625,1.0,0.1665553599596023,1.0,1.0,0.5640681982040405,1.0,-0.6772087812423706,0.3639053404331207,0.3133034408092499,0.1774197816848755,0.0,0.0,0.0,24.027963638305664,25.0,-176.12350463867188,-0.0,45.33282470703125,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.947998046875,0.902712106704712,0.1555899083614349,0.1067368313670158,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9954833984375,0.6795173287391663,0.050000000745058,0.0476731732487678,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94970703125,0.9728607535362244,0.1460609287023544,0.1017952188849449,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9954833984375,0.6795173287391663,0.050000000745058,0.0476731732487678,297.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9669494628906,0.8791613578796387,0.1357166171073913,0.493583083152771,291.951171875,286.6499938964844,285.8790588378906,284.1751403808594,290.5856018066406,297.71051025390625,291.8601989746094,1.0,0.1704919338226318,1.0,1.0,0.4807265698909759,1.0,-0.8989275693893433,0.5519598722457886,0.3469676375389099,0.3179763853549957,0.0,0.0,0.0,12.882878303527832,25.0,-521.0385131835938,-0.0,64.92607879638672,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5362854003906,0.8724725246429443,0.1615080535411834,0.0875710621476173,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.7034288048744202,0.050000000745058,0.0476289875805377,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5362854003906,0.8724725246429443,0.1499422788619995,0.0681108236312866,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.7034288048744202,0.050000000745058,0.0476289875805377,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5266418457031,0.9649717211723328,0.1356992721557617,0.5780828595161438,291.5144958496094,286.1499938964844,285.9375,284.2118530273437,289.4359741210937,297.67633056640625,291.3755798339844,1.0,0.1738201081752777,1.0,1.0,0.3967331051826477,1.0,-0.9338035583496094,0.6671516299247742,0.26665198802948,0.4316667020320892,0.0,0.0,0.0,12.257781982421877,45.0,-990.5348510742188,-0.0,70.09111785888672,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515686035156,0.873568594455719,0.16558837890625,0.0882571265101432,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.7024230360984802,0.050000000745058,0.0476304553449153,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515686035156,0.873568594455719,0.1527096927165985,0.0686444342136383,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.7024230360984802,0.050000000745058,0.0476304553449153,297.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.9537376165390016,0.1353854835033416,0.5613569021224976,290.9192810058594,286.1499938964844,285.99493408203125,284.24755859375,288.33270263671875,297.64013671875,290.7464904785156,1.0,0.1802875250577926,1.0,1.0,0.3179079294204712,1.0,-0.976030707359314,0.7897927761077881,0.1862379312515258,0.5462937951087952,0.0,0.0,0.0,12.812291145324709,45.0,-1417.955322265625,-0.0,74.22215270996094,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.8740732073783875,0.1688212454319,0.0885738730430603,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547668457031,0.701960563659668,0.050000000745058,0.0476309098303318,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2368469238281,0.8740732073783875,0.1549796462059021,0.0688907876610755,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547668457031,0.701960563659668,0.050000000745058,0.0476309098303318,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037048339844,0.9778939485549928,0.1340428441762924,0.6061449646949768,290.1920166015625,286.1499938964844,286.0527038574219,284.2831726074219,287.4568176269531,297.6048278808594,290.0123291015625,1.0,0.1891284734010696,1.0,1.0,0.2384309470653534,1.0,-1.02987802028656,0.9117650389671326,0.118113026022911,0.6580077409744263,0.0,0.0,0.0,13.50830078125,65.0,-1725.622314453125,-0.0,85.96060180664062,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4781799316406,0.9024546146392822,0.1695087552070617,0.1080406829714775,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6174011230469,0.676425576210022,0.050000000745058,0.0476782731711864,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4679260253906,0.9619742035865784,0.1549023985862732,0.099681407213211,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6174011230469,0.676425576210022,0.050000000745058,0.0476782731711864,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4674377441406,0.9388075470924376,0.1320479214191436,0.5989903807640076,289.4523010253906,286.1499938964844,286.1103820800781,284.3183288574219,286.880126953125,297.62603759765625,289.291259765625,1.0,0.1997673213481903,1.0,1.0,0.1589539647102356,1.0,-1.0822551250457764,1.0138429403305054,0.0684121772646904,0.7497594356536865,0.0,0.0,0.0,15.398094177246094,65.0,-1833.1834716796875,-0.0,100.62264251708984,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
