time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119640,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7483215332031,0.9680193662643432,0.1661488860845565,0.1516803801059723,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.910400390625,0.6431424617767334,0.050000000745058,0.0477657504379749,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75396728515625,0.9355329275131226,0.1514077484607696,0.1073728278279304,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.910400390625,0.6431424617767334,0.050000000745058,0.0477657504379749,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.8837639689445496,0.129779040813446,0.5898739695549011,288.747802734375,286.1499938964844,286.1679077148437,284.3530578613281,286.2350769042969,297.5995483398437,288.5941772460937,1.0,0.212063118815422,1.0,1.0,0.0794769823551178,1.0,-1.136317491531372,1.1324751377105713,0.0038423617370426,0.8580260276794434,0.0,0.0,0.0,18.373136520385746,68.0,-1889.36572265625,-0.0,118.8912582397461,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1308898925781,0.8528938293457031,0.1605201661586761,0.1473980844020843,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608642578125,0.5744953155517578,0.050000000745058,0.0480802804231643,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356201171875,0.8299990892410278,0.1480361670255661,0.1051947921514511,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608642578125,0.5744953155517578,0.050000000745058,0.0480802804231643,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451416015625,0.7897286415100098,0.127242773771286,0.5805870294570923,288.1302185058594,286.1499938964844,286.2252502441406,284.3873596191406,286.2195739746094,297.5327453613281,288.0272521972656,1.0,0.2211169451475143,1.0,1.0,0.0,1.0,-1.115328311920166,1.1153262853622437,2.1039709281467367e-06,0.8454710841178894,0.0,0.0,0.0,26.060529708862305,68.0,-1646.8427734375,-0.0,128.57424926757812,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514953613281,0.7990924119949341,0.1564197689294815,0.1433263123035431,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.5356895327568054,0.050000000745058,0.0483547002077102,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7541809082031,0.7783548831939697,0.1452444940805435,0.1032376438379287,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.5356895327568054,0.050000000745058,0.0483547002077102,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7601013183594,0.7409975528717041,0.1247687488794326,0.570583164691925,287.75067138671875,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4698486328125,287.6822509765625,1.0,0.2290654629468917,1.0,1.0,0.0,1.0,-1.0967415571212769,1.096740484237671,1.072539021151897e-06,0.8304416537284851,0.0,0.0,0.0,32.755348205566406,56.0,-1290.8948974609375,-0.0,136.35337829589844,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4800109863281,0.7767655849456787,0.1536198556423187,0.1403510868549347,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5287170410156,0.5965757369995117,0.1089493408799171,0.0671090856194496,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820251464844,0.7583430409431458,0.1430882960557937,0.1015953719615936,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.537841796875,0.5230031609535217,0.050000000745058,0.0484768748283386,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867248535156,0.7229980826377869,0.1225649192929267,0.5606091022491455,287.4789123535156,286.1499938964844,286.33941650390625,284.4544677734375,286.3336181640625,297.4276123046875,287.4241943359375,1.0,0.2341080605983734,1.0,1.0,0.0,1.0,-1.1018136739730835,1.1018126010894775,1.0800451946124667e-06,0.8336688876152039,0.0,0.0,0.0,35.90045166015625,56.0,-1001.4491577148438,-0.0,143.58914184570312,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2511901855469,0.7701377272605896,0.151733711361885,0.1382840871810913,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26202392578125,0.6815031170845032,0.1051287427544593,0.1006032302975654,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528076171875,0.7525956034660339,0.1414457261562347,0.1002953052520752,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2989196777344,0.5209265947341919,0.050000000745058,0.0484989993274211,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568664550781,0.7168921232223511,0.1206508874893188,0.5515362620353699,287.2492980957031,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3844909667969,287.2070007324219,1.0,0.2380446046590805,1.0,1.0,0.0,1.0,-1.1271746158599854,1.1271735429763794,1.1221064823985216e-06,0.8549356460571289,0.0,0.0,0.0,36.82309722900391,44.0,-781.6853637695312,-0.0,152.2879180908203,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0862121582031,0.7562876343727112,0.1504533737897873,0.1369518488645553,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934143066406,0.6663692593574524,0.1009538695216178,0.0987486317753791,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873413085937,0.7396698594093323,0.1401603072881698,0.0993409976363182,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197204589844,0.5123321413993835,0.050000000745058,0.0486002676188945,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.7025737762451172,0.1189531236886978,0.5438633561134338,287.0849304199219,286.25,286.4527282714844,284.51959228515625,286.4470520019531,297.3512878417969,287.0551147460937,1.0,0.2396333813667297,1.0,1.0,0.0,1.0,-1.113122582435608,1.1131213903427124,1.0990524970111435e-06,0.8436540961265564,0.0,0.0,0.0,39.19565963745117,44.0,-586.6318359375,-0.0,152.88397216796875,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.7491186261177063,0.1496941894292831,0.1360874325037002,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.6530148386955261,0.0976525843143463,0.0952561050653457,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.970458984375,0.7326828241348267,0.1392198950052261,0.0986034274101257,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.5081083178520203,0.050000000745058,0.0486560575664043,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.693721354007721,0.1175172105431556,0.5370818972587585,286.96875,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.32940673828125,286.94708251953125,1.0,0.2396041005849838,1.0,1.0,0.0,1.0,-1.098929524421692,1.098928451538086,1.0760157920230997e-06,0.8321654200553894,0.0,0.0,0.0,40.41437530517578,32.0,-430.1765441894531,-0.0,151.24697875976562,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.74747234582901,0.1493551135063171,0.1356025785207748,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.6461438536643982,0.0951467901468277,0.0925690382719039,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88739013671875,0.7306721210479736,0.1385701149702072,0.0980543419718742,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.5075120329856873,0.050000000745058,0.0486643500626087,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.6901983618736267,0.1163269430398941,0.5312269330024719,286.8862609863281,286.3500061035156,286.5649719238281,284.58258056640625,286.5592346191406,297.3089294433594,286.87115478515625,1.0,0.2382421195507049,1.0,1.0,0.0,1.0,-1.087446212768555,1.0874452590942385,1.0576078466328909e-06,0.82286536693573,0.0,0.0,0.0,40.46920776367188,32.0,-307.2912292480469,-0.0,148.2113800048828,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8308410644531,0.7501193881034851,0.1493441611528396,0.1354140043258667,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.643912672996521,0.0932607650756836,0.0904564037919044,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7325707077980042,0.1381549090147018,0.097658485174179,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84185791015625,0.509757399559021,0.050000000745058,0.0486339405179023,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.6909334659576416,0.1153526380658149,0.5262155532836914,286.8305358886719,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29425048828125,286.8207702636719,1.0,0.2357706576585769,1.0,1.0,0.0,1.0,-1.0781551599502563,1.07815420627594,1.042862777467235e-06,0.8153360486030579,0.0,0.0,0.0,39.57474136352539,25.0,-210.2242431640625,-0.0,144.06796264648438,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974548339844,0.7550469040870667,0.1496067494153976,0.1354867368936538,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992858886719,0.6443417072296143,0.0918710008263588,0.0888686850666999,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976989746094,0.7364673018455505,0.137939378619194,0.0974058136343956,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.803955078125,0.5133934020996094,0.050000000745058,0.048587217926979,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79833984375,0.6938562393188477,0.1145752519369125,0.5220709443092346,286.7973022460937,286.45001220703125,286.6760559082031,284.6433410644531,286.6702880859375,297.28424072265625,286.7919311523437,1.0,0.2330970019102096,1.0,1.0,0.0,1.0,-1.0710021257400513,1.071001052856445,1.031599254019966e-06,0.8095344305038452,0.0,0.0,0.0,38.296478271484375,25.0,-134.36033630371094,-0.0,139.84446716308594,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811584472656,0.7622576951980591,0.1500754803419113,0.1357535272836685,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6471320390701294,0.0908285602927208,0.0876511856913566,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78125,0.7423537969589233,0.137876495718956,0.0972615405917167,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.5185222029685974,0.050000000745058,0.0485262013971805,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.6989151239395142,0.1139598190784454,0.5186429619789124,286.7810974121094,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.277587890625,286.7793273925781,1.0,0.2300177365541458,1.0,1.0,0.0,1.0,-1.065498948097229,1.065497875213623,1.022987703436229e-06,0.8050702214241028,0.0,0.0,0.0,36.67867660522461,25.0,-74.10428619384766,-0.0,135.479248046875,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7692076563835144,0.1507220119237899,0.1362075358629226,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.779296875,0.6500381231307983,0.0900652706623077,0.0867513716220855,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.7478973269462585,0.1379448622465133,0.0972268804907798,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5232049226760864,0.050000000745058,0.0484749227762222,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.703563928604126,0.1134898737072944,0.5159708261489868,286.7794494628906,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.273681640625,286.78057861328125,1.0,0.2276751548051834,1.0,1.0,0.0,1.0,-1.0616521835327148,1.0616511106491089,1.0169925417358172e-06,0.8019447326660156,0.0,0.0,0.0,35.329566955566406,25.0,-26.91980743408203,-0.0,132.05831909179688,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78924560546875,0.7761713266372681,0.1515116989612579,0.1368096470832824,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882995605469,0.6531996726989746,0.0895060375332832,0.0860821902751922,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.7533917427062988,0.1381169557571411,0.0972777009010315,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.5276917219161987,0.050000000745058,0.048429250717163,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.7081104516983032,0.1131405085325241,0.5139197707176208,286.7892761230469,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2718200683594,286.792724609375,1.0,0.2256045192480087,1.0,1.0,0.0,1.0,-1.0591154098510742,1.0591144561767578,1.0130507916983331e-06,0.7998825907707214,0.0,0.0,0.0,34.139739990234375,25.0,10.138193130493164,-0.0,129.2741241455078,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081359863281,0.7832813262939453,0.1524209678173065,0.1375324577093124,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.6566675305366516,0.089100182056427,0.0855844318866729,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078918457031,0.75898677110672,0.1383726149797439,0.0973962023854255,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.5321205258369446,0.050000000745058,0.048387087881565,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8073425292969,0.7126049399375916,0.1128910928964614,0.5123785138130188,286.8081970214844,286.6499938964844,286.8939819335937,284.7577209472656,286.8883056640625,297.2715759277344,286.8134765625,1.0,0.2237920463085174,1.0,1.0,0.0,1.0,-1.0576266050338743,1.0576255321502686,1.0107402204084792e-06,0.7986698746681213,0.0,0.0,0.0,33.0525016784668,25.0,39.24352264404297,-0.0,126.94615936279295,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.7904685139656067,0.1534238159656524,0.1383494585752487,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.6603332161903381,0.0888021662831306,0.0852072015404701,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333435058594,0.764643132686615,0.1386905163526535,0.0975654944777488,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82781982421875,0.5364794135093689,0.050000000745058,0.0483480878174304,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83258056640625,0.7169307470321655,0.1127177998423576,0.5112285017967224,286.833740234375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2724304199219,286.8404846191406,1.0,0.2221942245960235,1.0,1.0,0.0,1.0,-1.0569297075271606,1.0569287538528442,1.0096578080265315e-06,0.798099160194397,0.0,0.0,0.0,32.055809020996094,25.0,62.56272888183594,-0.0,124.98161315917967,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653259277344,0.797633171081543,0.1545208990573883,0.1392605900764465,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.664118766784668,0.0886030420660972,0.0849403217434883,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86492919921875,0.7702780961990356,0.1390678584575653,0.09778343886137,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.5406955480575562,0.050000000745058,0.0483124665915966,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.7210894823074341,0.1126183345913887,0.5104590654373169,286.8653869628906,286.75,287.00054931640625,284.8111267089844,286.9949645996094,297.2743530273437,286.873291015625,1.0,0.2208204120397567,1.0,1.0,0.0,1.0,-1.0569980144500732,1.0569969415664673,1.0097592166857794e-06,0.7981486916542053,0.0,0.0,0.0,31.154565811157227,25.0,80.49146270751953,-0.0,123.3777313232422,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8047476410865784,0.1556892246007919,0.140242725610733,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.6679658889770508,0.088469497859478,0.0847466886043548,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.7758824825286865,0.13948655128479,0.0980355590581893,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.5447897911071777,0.050000000745058,0.0482796393334865,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995666503906,0.7251265048980713,0.1125712022185325,0.5099619030952454,286.9010925292969,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2767028808594,286.9099426269531,1.0,0.2196220457553863,1.0,1.0,0.0,1.0,-1.0576103925704956,1.0576094388961792,1.010702703752031e-06,0.7986393570899963,0.0,0.0,0.0,30.33128929138184,25.0,94.77930450439452,-0.0,122.04598999023438,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94061279296875,0.811580240726471,0.1569328159093856,0.1412989348173141,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373779296875,0.6718029379844666,0.0883983895182609,0.0846226587891578,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400939941406,0.7813707590103149,0.1399455666542053,0.0983211249113082,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93182373046875,0.5486930012702942,0.050000000745058,0.0482498072087764,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.7290239930152893,0.1125756800174713,0.5097339749336243,286.9406433105469,286.8500061035156,287.10528564453125,284.8618469238281,287.09979248046875,297.279541015625,286.9501342773437,1.0,0.2186095714569091,1.0,1.0,0.0,1.0,-1.0587623119354248,1.0587612390518188,1.0124823575097253e-06,0.7995672225952148,0.0,0.0,0.0,29.590904235839844,25.0,105.6084976196289,-0.0,120.992431640625,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.818058967590332,0.1582460403442382,0.1424162685871124,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791259765625,0.6756212115287781,0.0883698388934135,0.084545686841011,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.7867648005485535,0.1404326260089874,0.0986299812793731,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.5524483919143677,0.050000000745058,0.048222329467535,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.7328311800956726,0.1126162186264991,0.5096952319145203,286.9825744628906,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2829895019531,286.9926147460937,1.0,0.2177395671606063,1.0,1.0,0.0,1.0,-1.0603020191192627,1.0603009462356567,1.014865802062559e-06,0.8008092045783997,0.0,0.0,0.0,28.91524887084961,25.0,114.13031005859376,-0.0,120.14678192138672,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267333984375,0.8243269920349121,0.1596579998731613,0.1436160504817962,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230712890625,0.6793760657310486,0.088383063673973,0.0845144018530845,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0261535644531,0.7920084595680237,0.1409473568201065,0.0989617109298706,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.5560142397880554,0.050000000745058,0.0481972582638263,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.7365311980247498,0.1126921027898788,0.5098415613174438,287.0267028808594,286.95001220703125,287.20806884765625,284.9098205566406,287.20269775390625,297.2872619628906,287.0371398925781,1.0,0.2170187383890152,1.0,1.0,0.0,1.0,-1.0622478723526,1.0622469186782837,1.0178839602303924e-06,0.8023799657821655,0.0,0.0,0.0,28.305849075317383,25.0,120.49441528320312,-0.0,119.5160675048828,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722961425781,0.8305233716964722,0.1611464768648147,0.1448920369148254,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684814453125,0.6830775737762451,0.088426724076271,0.0845166444778442,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716552734375,0.7971283197402954,0.141481876373291,0.0993101894855499,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.5594303607940674,0.050000000745058,0.0481740981340408,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.7401610612869263,0.1127940937876701,0.5101245641708374,287.0722351074219,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2920837402344,287.0829467773437,1.0,0.2164169251918792,1.0,1.0,0.0,1.0,-1.0645121335983276,1.0645110607147217,1.021403932099929e-06,0.804208517074585,0.0,0.0,0.0,27.74907112121582,25.0,125.36007690429688,-0.0,119.05465698242188,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1190490722656,0.8366564512252808,0.16270811855793,0.1462436914443969,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151123046875,0.6866722106933594,0.0885009095072746,0.0845525786280632,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1183776855469,0.8020581603050232,0.1420357674360275,0.099675215780735,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1085205078125,0.5626468062400818,0.050000000745058,0.0481530018150806,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.11700439453125,0.7436819672584534,0.1129235699772834,0.5105484127998352,287.11895751953125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2959899902344,287.1298522949219,1.0,0.2159421890974044,1.0,1.0,0.0,1.0,-1.06709885597229,1.067097783088684,1.0254353810523753e-06,0.8062981367111206,0.0,0.0,0.0,27.248910903930664,25.0,128.7973175048828,-0.0,118.77132415771484,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16656494140625,0.842768132686615,0.1643229722976684,0.1476493626832962,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625061035156,0.6901734471321106,0.0885979756712913,0.0846136733889579,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16583251953125,0.8068175315856934,0.1426036059856414,0.1000522524118423,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1557922363281,0.5656995177268982,0.050000000745058,0.0481335781514644,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643981933594,0.747124195098877,0.1130760833621025,0.5110867619514465,287.1664123535156,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.298583984375,287.1773986816406,1.0,0.2155695557594299,1.0,1.0,0.0,1.0,-1.0699344873428345,1.069933533668518,1.0298670076736016e-06,0.8085891008377075,0.0,0.0,0.0,26.79441261291504,25.0,131.23724365234375,-0.0,118.62921142578124,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145080566406,0.8488592505455017,0.1659877598285675,0.1491038799285888,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2103881835937,0.6935650706291199,0.0887157991528511,0.0846974998712539,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137756347656,0.8112820982933044,0.1431836485862732,0.1004398092627525,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.5685815811157227,0.050000000745058,0.0481157414615154,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123107910156,0.7504789233207703,0.1132491752505302,0.5117325782775879,287.21435546875,287.1499938964844,287.4070739746094,284.9970092773437,287.4020080566406,297.3014831542969,287.22540283203125,1.0,0.2152937203645706,1.0,1.0,0.0,1.0,-1.0729997158050537,1.0729987621307373,1.0346716408093926e-06,0.8110657334327698,0.0,0.0,0.0,26.38321304321289,25.0,132.83067321777344,-0.0,118.6201629638672,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626953125,0.8549554347991943,0.1676934659481048,0.1505979597568512,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585144042969,0.6968652009963989,0.0888498276472091,0.0847990661859512,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2619323730469,0.8154950737953186,0.1437727361917495,0.1008352786302566,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2516784667969,0.5713245272636414,0.050000000745058,0.0480991899967193,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.26043701171875,0.7537671327590942,0.1134378835558891,0.5124608278274536,287.2624816894531,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3045349121094,287.2735290527344,1.0,0.2150961011648178,1.0,1.0,0.0,1.0,-1.0762437582015991,1.0762426853179932,1.0397723144706106e-06,0.8136867880821228,0.0,0.0,0.0,26.00708770751953,25.0,133.8011474609375,-0.0,118.7177963256836,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3109741210937,0.8610166311264038,0.1694453656673431,0.1521360427141189,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067626953125,0.7000365257263184,0.0890011563897132,0.0849194973707199,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101501464844,0.8194670081138611,0.1443710029125213,0.101238839328289,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998962402344,0.5738930702209473,0.050000000745058,0.0480840466916561,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086853027344,0.7569498419761658,0.1136428043246269,0.5132747292518616,287.31072998046875,287.25,287.50299072265625,285.0360412597656,287.4980773925781,297.3077392578125,287.3217468261719,1.0,0.214983582496643,1.0,1.0,0.0,1.0,-1.0796774625778198,1.079676389694214,1.0451891512275324e-06,0.8164611458778381,0.0,0.0,0.0,25.66927528381348,25.0,134.16781616210938,-0.0,118.9316177368164,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.359130859375,0.8670724034309387,0.1712338477373123,0.1537088453769683,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.7031136155128479,0.0891652554273605,0.0850538164377212,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583068847656,0.8232799768447876,0.1449754536151886,0.1016479730606079,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480224609375,0.5763339400291443,0.050000000745058,0.0480699613690376,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.7600621581077576,0.1138592511415481,0.51414954662323,287.35888671875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3110656738281,287.36981201171875,1.0,0.2149352580308914,1.0,1.0,0.0,1.0,-1.0832504034042358,1.0832494497299194,1.0508452987778585e-06,0.8193479180335999,0.0,0.0,0.0,25.36023712158203,25.0,134.1260528564453,-0.0,119.23285675048828,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071350097656,0.8730815052986145,0.1730645149946212,0.1553212255239486,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40289306640625,0.7060667872428894,0.0893431827425956,0.0852031409740448,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40631103515625,0.8269255757331848,0.1455861330032348,0.1020627841353416,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.5786187052726746,0.050000000745058,0.0480570346117019,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.7630701065063477,0.1140879020094871,0.515088677406311,287.4068298339844,287.3500061035156,287.5966796875,285.0719299316406,287.59185791015625,297.3144836425781,287.417724609375,1.0,0.2149569690227508,1.0,1.0,0.0,1.0,-1.0869745016098022,1.0869734287261963,1.0567615618128912e-06,0.8223562240600586,0.0,0.0,0.0,25.082660675048828,25.0,133.7646026611328,-0.0,119.6301727294922,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550170898437,0.8790690898895264,0.1749285459518432,0.1569651961326599,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45074462890625,0.7089288830757141,0.0895313620567321,0.0853635966777801,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541320800781,0.8304639458656311,0.1462009102106094,0.1024814322590828,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438781738281,0.5807909369468689,0.050000000745058,0.0480449646711349,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45263671875,0.7660091519355774,0.1143254563212394,0.5160743594169617,287.4546813964844,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3179626464844,287.4654846191406,1.0,0.2150314301252365,1.0,1.0,0.0,1.0,-1.090811252593994,1.0908101797103882,1.0628790505506911e-06,0.8254547715187073,0.0,0.0,0.0,24.82846069335937,25.0,133.38551330566406,-0.0,120.10022735595705,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5027770996094,0.8849958777427673,0.1768310815095901,0.1586453318595886,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4984741210937,0.7116238474845886,0.0897307619452476,0.0855362191796302,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018615722656,0.8338771462440491,0.1468198001384735,0.1029039770364761,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4915771484375,0.5828266739845276,0.050000000745058,0.0480338372290134,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003662109375,0.7688499689102173,0.1145728379487991,0.5171110033988953,287.5024108886719,287.45001220703125,287.69000244140625,285.1049194335937,287.68524169921875,297.321533203125,287.5131530761719,1.0,0.2151639908552169,1.0,1.0,0.0,1.0,-1.0947730541229248,1.0947719812393188,1.0692195928641013e-06,0.8286532759666443,0.0,0.0,0.0,24.600048065185547,25.0,133.05589294433594,-0.0,120.65133666992188,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55047607421875,0.8908863663673401,0.178764209151268,0.1603540480136871,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.546142578125,0.7141811847686768,0.0899386182427406,0.0857178717851638,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.549560546875,0.8372146487236023,0.1474415212869644,0.1033291667699813,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.5847671031951904,0.050000000745058,0.0480233952403068,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54803466796875,0.7716288566589355,0.1148276701569557,0.5181856155395508,287.5500793457031,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3251342773437,287.560791015625,1.0,0.2153399139642715,1.0,1.0,0.0,1.0,-1.0988296270370483,1.0988285541534424,1.0757363497759798e-06,0.8319269418716431,0.0,0.0,0.0,24.390399932861328,25.0,132.77847290039062,-0.0,121.2638168334961,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.8967111706733704,0.1807332932949066,0.1620958596467971,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937805175781,0.7166045904159546,0.0901559740304946,0.0859095752239227,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971984863281,0.8404598236083984,0.1480664014816284,0.1037572026252746,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868835449219,0.5865954160690308,0.050000000745058,0.0480136945843696,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956726074219,0.774324893951416,0.1150909066200256,0.5193027257919312,287.59771728515625,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3287658691406,287.6083679199219,1.0,0.2155633568763733,1.0,1.0,0.0,1.0,-1.1029932498931885,1.1029921770095823,1.0824513765328447e-06,0.8352857232093811,0.0,0.0,0.0,24.201196670532227,25.0,132.5543212890625,-0.0,121.94464111328124,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.645751953125,0.9024882316589355,0.182732805609703,0.1638657301664352,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413879394531,0.7189348340034485,0.0903811231255531,0.0861093774437904,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.644775390625,0.8436475396156311,0.1486938148736953,0.1041874662041664,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63446044921875,0.5883421897888184,0.050000000745058,0.0480045527219772,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64324951171875,0.7769659161567688,0.1153610125184059,0.5204539895057678,287.6452941894531,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3324279785156,287.6559143066406,1.0,0.2158240973949432,1.0,1.0,0.0,1.0,-1.1072447299957275,1.1072436571121216,1.0893351145568886e-06,0.8387138247489929,0.0,0.0,0.0,24.027454376220703,25.0,132.36880493164062,-0.0,122.68045806884766,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6933288574219,0.9083919525146484,0.1847658008337021,0.1656661182641983,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6889343261719,0.7211816906929016,0.0906145498156547,0.0863177254796028,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923217773437,0.8467749357223511,0.1493239998817443,0.1046200841665268,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820068359375,0.5900050401687622,0.050000000745058,0.0479959584772586,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907958984375,0.7795470952987671,0.1156384497880935,0.5216414332389832,287.6928405761719,287.6499938964844,287.8766784667969,285.1628112792969,287.8719787597656,297.33612060546875,287.7033996582031,1.0,0.2161226421594619,1.0,1.0,0.0,1.0,-1.1115899085998535,1.1115888357162476,1.0963996146529098e-06,0.8422163724899292,0.0,0.0,0.0,23.869047164916992,25.0,132.22032165527344,-0.0,123.47321319580078,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.9145706295967102,0.1868283897638321,0.1674936115741729,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7233712673187256,0.0908552110195159,0.0865334272384643,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.8498645424842834,0.1499566882848739,0.1050547435879707,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294921875,0.5916045308113098,0.050000000745058,0.0479877851903438,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7820875644683838,0.1159222945570945,0.5228599905967712,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.33984375,287.7508850097656,1.0,0.2164523899555206,1.0,1.0,0.0,1.0,-1.116016864776611,1.1160156726837158,1.1036272553610615e-06,0.845784068107605,0.0,0.0,0.0,23.72273826599121,25.0,132.0997772216797,-0.0,124.31449127197266,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
