time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121740,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884216308594,0.9209166169166564,0.1889454424381256,0.1693631559610366,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7839660644531,0.7255106568336487,0.0911073312163353,0.0867594182491302,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7873840332031,0.8529085516929626,0.150593489408493,0.1054922863841056,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7769775390625,0.5931337475776672,0.050000000745058,0.0479800589382648,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.78582763671875,0.7845804691314697,0.1162142604589462,0.5241172313690186,287.7878723144531,287.75,287.9700012207031,285.18804931640625,287.96533203125,297.34344482421875,287.79833984375,1.0,0.2168189287185669,1.0,1.0,0.0,1.0,-1.12055766582489,1.1205564737319946,1.111073061110801e-06,0.8494428992271423,0.0,0.0,0.0,23.58949279785156,25.0,132.0094757080078,-0.0,125.21490478515624,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9274141192436218,0.1911243051290512,0.1712793856859207,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7276519536972046,0.0913711339235305,0.0869952589273452,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8559640645980835,0.1512346416711807,0.1059325858950614,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946400761604309,0.050000000745058,0.0479725301265716,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.7870760560035706,0.116512544453144,0.5254030227661133,287.8353576660156,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3469543457031,287.8457946777344,1.0,0.2172110825777053,1.0,1.0,0.0,1.0,-1.125202775001526,1.12520170211792,1.1187231621079263e-06,0.853184700012207,0.0,0.0,0.0,23.46290779113769,25.0,131.93797302246094,-0.0,126.16083526611328,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8834228515625,0.9340150356292723,0.1933710873126983,0.1732543855905532,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789367675781,0.7298107743263245,0.0916479080915451,0.0872431099414825,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.88232421875,0.8590394258499146,0.1518808305263519,0.1063763052225112,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719177246094,0.5961291193962097,0.050000000745058,0.0479651652276515,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807983398437,0.7895821332931519,0.1168182343244552,0.5267215967178345,287.8828430175781,287.8500061035156,288.0633239746094,285.2110900878906,288.0587158203125,297.3507080078125,287.8932189941406,1.0,0.2176312953233719,1.0,1.0,0.0,1.0,-1.1299772262573242,1.1299760341644287,1.1266207593507716e-06,0.8570285439491272,0.0,0.0,0.0,23.34249496459961,25.0,131.88595581054688,-0.0,127.15821075439452,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9406482577323914,0.1956697255373001,0.175283595919609,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319969534873962,0.091936282813549,0.0875027403235435,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8621423244476318,0.1525315940380096,0.1068234890699386,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5976070165634155,0.050000000745058,0.0479579269886016,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7921061515808105,0.1171315610408783,0.5280742645263672,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35467529296875,287.9406433105469,1.0,0.2180774509906768,1.0,1.0,0.0,1.0,-1.1348761320114136,1.134874939918518,1.134759600063262e-06,0.8609690070152283,0.0,0.0,0.0,23.227298736572266,25.0,131.84971618652344,-0.0,128.20486450195312,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9784240722656,0.9472208619117736,0.198014810681343,0.1773610413074493,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9739074707031,0.7342033982276917,0.0922367349267005,0.0877746045589447,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.977294921875,0.8652573227882385,0.1531870812177658,0.1072742864489555,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9668273925781,0.5990623235702515,0.050000000745058,0.0479508712887764,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757385253906,0.7946354746818542,0.1174534857273101,0.5294665098190308,287.977783203125,287.95001220703125,288.1566772460937,285.2320251464844,288.152099609375,297.3586730957031,287.9880676269531,1.0,0.2185516208410263,1.0,1.0,0.0,1.0,-1.139899492263794,1.1398983001708984,1.1431413895479636e-06,0.8650041818618774,0.0,0.0,0.0,23.118633270263672,25.0,131.8278350830078,-0.0,129.30416870117188,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9536545872688292,0.2003917545080185,0.1794700026512146,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7364295125007629,0.0925467684864997,0.0880560055375099,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8683851361274719,0.1538463979959488,0.1077279299497604,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004981398582458,0.050000000745058,0.0479439757764339,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7971699237823486,0.1177826449275016,0.5308924317359924,288.0252685546875,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3627014160156,288.0354919433594,1.0,0.219048410654068,1.0,1.0,0.0,1.0,-1.145016312599182,1.1450151205062866,1.151715196101577e-06,0.8691070675849915,0.0,0.0,0.0,23.01554679870605,25.0,131.81405639648438,-0.0,130.44691467285156,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.959900438785553,0.2028026729822158,0.1816111505031585,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.06884765625,0.7386728525161743,0.0928676724433898,0.0883480906486511,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0722351074219,0.8715152144432068,0.1545101106166839,0.1081848070025444,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06170654296875,0.6019070744514465,0.050000000745058,0.047937273979187,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7997010946273804,0.118119977414608,0.5323566794395447,288.0727233886719,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36669921875,288.0829162597656,1.0,0.2195702791213989,1.0,1.0,0.0,1.0,-1.1502346992492676,1.1502336263656616,1.1604969358813833e-06,0.8732836842536926,0.0,0.0,0.0,22.918949127197266,25.0,131.8074493408203,-0.0,131.63778686523438,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.965930163860321,0.2052416801452636,0.1837784051895141,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163330078125,0.7409400343894958,0.0931981280446052,0.0886494144797325,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.8746551871299744,0.1551777571439743,0.1086445301771164,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091613769531,0.6032969355583191,0.050000000745058,0.047930721193552,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8022348284721375,0.118464320898056,0.5338537096977234,288.1202087402344,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3706359863281,288.1303405761719,1.0,0.2201132178306579,1.0,1.0,0.0,1.0,-1.155538558959961,1.1555373668670654,1.1694620525304344e-06,0.8775215148925781,0.0,0.0,0.0,22.82759094238281,25.0,131.8050994873047,-0.0,132.8707733154297,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684265136719,0.971723973751068,0.2077095061540603,0.1859718859195709,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.163818359375,0.7432346940040588,0.0935384258627891,0.0889603197574615,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16717529296875,0.8778049945831299,0.1558496654033661,0.1091073006391525,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1566162109375,0.6046685576438904,0.050000000745058,0.0479243099689483,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656188964844,0.8047713041305542,0.118815891444683,0.5353842377662659,288.16766357421875,288.1499938964844,288.34332275390625,285.2684936523437,288.3388366699219,297.37457275390625,288.1777648925781,1.0,0.2206772416830063,1.0,1.0,0.0,1.0,-1.1609293222427368,1.1609282493591309,1.178616457764292e-06,0.8818231821060181,0.0,0.0,0.0,22.74134063720703,25.0,131.8059539794922,-0.0,134.14674377441406,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159118652344,0.9772721529006958,0.2102019786834716,0.1881877481937408,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113037109375,0.7455637454986572,0.0938871651887893,0.089279405772686,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.21466064453125,0.880973756313324,0.1565254926681518,0.1095728054642677,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040710449219,0.6060303449630737,0.050000000745058,0.047918003052473,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21307373046875,0.8073047399520874,0.1191737055778503,0.5369434952735901,288.21514892578125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3784484863281,288.2252197265625,1.0,0.2212588936090469,1.0,1.0,0.0,1.0,-1.1663947105407717,1.166393518447876,1.1879416206284077e-06,0.8861790895462036,0.0,0.0,0.0,22.658979415893555,25.0,131.80848693847656,-0.0,135.4606170654297,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.263427734375,0.9825677275657654,0.2127236723899841,0.1904299408197403,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2587890625,0.7479302287101746,0.0942458063364029,0.0896080732345581,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621459960937,0.8841589093208313,0.1572061479091644,0.1100416928529739,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25152587890625,0.6073803901672363,0.050000000745058,0.0479118004441261,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.809800386428833,0.1195389181375503,0.538536548614502,288.2626342773437,288.25,288.4366760253906,285.2843322753906,288.4322204589844,297.3822631835937,288.27264404296875,1.0,0.2218607366085052,1.0,1.0,0.0,1.0,-1.1719480752944946,1.1719468832015991,1.1974713061135844e-06,0.8906103372573853,0.0,0.0,0.0,22.5810661315918,25.0,131.81300354003906,-0.0,136.8178253173828,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.9876120686531068,0.2152692377567291,0.192693680524826,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7503437995910645,0.0946126505732536,0.0899445787072181,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.8873745203018188,0.157891109585762,0.1105135232210159,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6087304949760437,0.050000000745058,0.0479056537151336,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8122762441635132,0.119910255074501,0.5401574969291687,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38604736328125,288.320068359375,1.0,0.2224786877632141,1.0,1.0,0.0,1.0,-1.1775736808776855,1.17757248878479,1.2071918717992958e-06,0.8951185345649719,0.0,0.0,0.0,22.506237030029297,25.0,131.81813049316406,-0.0,138.21200561523438,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584289550781,0.9924006462097168,0.2178429514169693,0.1949827224016189,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537902832031,0.7528046369552612,0.0949890986084938,0.0902903154492378,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.8906147480010986,0.1585813164710998,0.1109889969229698,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6100763082504272,0.050000000745058,0.0478995740413665,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.8147372603416443,0.1202887967228889,0.5418112874031067,288.35760498046875,288.3500061035156,288.5299987792969,285.2988586425781,288.5256042480469,297.3897399902344,288.3675231933594,1.0,0.2231151014566421,1.0,1.0,0.0,1.0,-1.1832847595214844,1.1832835674285889,1.2171173011665817e-06,0.8996999263763428,0.0,0.0,0.0,22.43491744995117,25.0,131.82424926757812,-0.0,139.64828491210938,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40594482421875,0.9964630007743835,0.2204624116420745,0.1972387135028839,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7549129128456116,0.0953732058405876,0.0906451269984245,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40460205078125,0.8933791518211365,0.1592756658792495,0.1114686802029609,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.6110735535621643,0.050000000745058,0.0478950925171375,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.8167694211006165,0.1206729933619499,0.5434990525245667,288.40509033203125,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3935241699219,288.4149780273437,1.0,0.2237544506788253,1.0,1.0,0.0,1.0,-1.188578963279724,1.1885777711868286,1.2263810731383271e-06,0.9039647579193116,0.0,0.0,0.0,22.39876937866211,25.0,131.8204345703125,-0.0,141.1026153564453,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.453369140625,0.9936134815216064,0.2233114391565323,0.1961802989244461,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4487609863281,0.7544265985488892,0.0957633554935455,0.0910171717405319,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520568847656,0.8928580284118652,0.1599721163511276,0.1119582951068878,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4413757324219,0.6097867488861084,0.050000000745058,0.0479008108377456,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45050048828125,0.8160322308540344,0.1210625767707824,0.5452611446380615,288.4525451660156,288.45001220703125,288.6233215332031,285.312255859375,288.61895751953125,297.39825439453125,288.4623413085937,1.0,0.2243218868970871,1.0,1.0,0.0,1.0,-1.190951943397522,1.190950632095337,1.230569978361018e-06,0.905902862548828,0.0,0.0,0.0,22.578887939453125,25.0,131.70523071289062,-0.0,142.0747833251953,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.9890822768211364,0.2265089601278305,0.1945481151342392,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.753229022026062,0.0961606875061988,0.0913980081677436,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992980957031,0.891423761844635,0.1606722176074981,0.1124519556760788,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6078553199768066,0.050000000745058,0.0479094982147216,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.8145325183868408,0.1214631721377372,0.5470722913742065,288.499755859375,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4051513671875,288.509521484375,1.0,0.2248246073722839,1.0,1.0,0.0,1.0,-1.1921037435531616,1.192102551460266,1.2325981515459716e-06,0.9068331122398376,0.0,0.0,0.0,22.8159294128418,25.0,131.45794677734375,-0.0,142.89427185058594,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.9840272068977356,0.2300501614809036,0.1925247460603714,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54315185546875,0.7523146271705627,0.0965684950351715,0.0917868837714195,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464172363281,0.8903231024742126,0.1613788157701492,0.1129486933350563,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357360839844,0.6061429381370544,0.050000000745058,0.0479172952473163,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.8133348822593689,0.1218826323747634,0.5489500761032104,288.5468444824219,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4142150878906,288.5565795898437,1.0,0.2252727001905441,1.0,1.0,0.0,1.0,-1.193127155303955,1.19312584400177,1.2343725757091306e-06,0.9076236486434937,0.0,0.0,0.0,23.02775764465332,25.0,131.2317657470703,-0.0,143.59791564941406,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946044921875,0.9836548566818236,0.2337041795253753,0.1922304332256317,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.7533984780311584,0.0969887897372245,0.0921780616044998,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59344482421875,0.8917257785797119,0.1620945334434509,0.1134447157382965,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582763671875,0.606187105178833,0.050000000745058,0.047917079180479,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59185791015625,0.8143041133880615,0.12232256680727,0.5508748292922974,288.5938720703125,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4241027832031,288.60357666015625,1.0,0.2257360368967056,1.0,1.0,0.0,1.0,-1.196218967437744,1.1962177753448486,1.239753714799008e-06,0.9100240468978882,0.0,0.0,0.0,23.065942764282227,25.0,131.10655212402344,-0.0,144.5430908203125,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6417236328125,0.9835747480392456,0.2373685389757156,0.1920685768127441,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6373596191406,0.7545977830886841,0.0974201560020446,0.0925801992416381,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6405639648437,0.8932487964630127,0.1628179848194122,0.1139464303851127,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6298522949219,0.6063066720962524,0.050000000745058,0.0479165092110633,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.8153960108757019,0.1227784901857376,0.5528805255889893,288.6409912109375,288.6499938964844,288.8099975585937,285.3364562988281,288.8056640625,297.4335632324219,288.65069580078125,1.0,0.2261954694986343,1.0,1.0,0.0,1.0,-1.1993945837020874,1.199393391609192,1.2452809414753574e-06,0.912470281124115,0.0,0.0,0.0,23.096336364746094,25.0,131.0852508544922,-0.0,145.52381896972656,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.9834388494491576,0.241072803735733,0.1917951107025146,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.7559182047843933,0.0978621765971183,0.09299186617136,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.8949006199836731,0.1635489463806152,0.1144529953598976,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6065086126327515,0.050000000745058,0.0479155629873275,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861572265625,0.8166086077690125,0.1232474073767662,0.5549471974372864,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4428100585937,288.6977844238281,1.0,0.2266516536474228,1.0,1.0,0.0,1.0,-1.202648043632507,1.2026467323303225,1.250943341801758e-06,0.91495543718338,0.0,0.0,0.0,23.118024826049805,28.0,131.07264709472656,-0.0,146.49879455566406,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359313964844,0.9839503169059752,0.2447614222764969,0.1928310543298721,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.7561688423156738,0.0983175933361053,0.0934196636080741,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.8951855301856995,0.1642896831035614,0.1149689927697181,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7240905761719,0.605742871761322,0.050000000745058,0.0479190461337566,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7332763671875,0.8166855573654175,0.1237303093075752,0.557098388671875,288.7352294921875,288.75,288.9033203125,285.3476867675781,288.8990173339844,297.4516296386719,288.7449035644531,1.0,0.2276169806718826,1.0,1.0,0.0,1.0,-1.2076085805892944,1.2076072692871094,1.2596608485182514e-06,0.9188063144683838,0.0,0.0,0.0,23.27698516845703,28.0,131.10345458984375,-0.0,148.2531280517578,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849082827568054,0.2483254224061966,0.1948249191045761,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7556440234184265,0.0987852215766906,0.0938626229763031,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8944753408432007,0.1650388538837433,0.1154936403036117,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042668223381042,0.050000000745058,0.0479258187115192,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.780517578125,0.8159353733062744,0.1242217198014259,0.5593138337135315,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4591064453125,288.7921142578125,1.0,0.2288563400506973,1.0,1.0,0.0,1.0,-1.213830590248108,1.2138292789459229,1.2707113228316302e-06,0.9237074255943298,0.0,0.0,0.0,23.53916358947754,31.0,131.23037719726562,-0.0,150.60118103027344,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8305969238281,0.9862274527549744,0.2517306506633758,0.1976958662271499,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8262634277344,0.7544217705726624,0.0992659628391265,0.0943213254213333,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8294372558594,0.8928632736206055,0.1657967567443847,0.1160269454121589,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.818603515625,0.6021358966827393,0.050000000745058,0.0479357242584228,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.827880859375,0.8144223093986511,0.1247185990214347,0.5615798234939575,288.8298645019531,288.8500061035156,288.9966735839844,285.35858154296875,288.9924011230469,297.4649353027344,288.8394775390625,1.0,0.2303829193115234,1.0,1.0,0.0,1.0,-1.2211973667144775,1.2211960554122925,1.283870346924232e-06,0.9295010566711426,0.0,0.0,0.0,23.89779663085937,31.0,131.413818359375,-0.0,153.50965881347656,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877694249153136,0.2549822926521301,0.2012603729963302,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8737487792969,0.7526622414588928,0.0997584089636802,0.0947936028242111,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8905478119850159,0.1665621101856231,0.1165673956274986,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.5994800329208374,0.050000000745058,0.0479482747614383,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8122881650924683,0.1252163648605346,0.563869297504425,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4691772460937,288.88690185546875,1.0,0.2321392744779586,1.0,1.0,0.0,1.0,-1.2294540405273438,1.2294527292251587,1.298759116252768e-06,0.9360335469245912,0.0,0.0,0.0,24.33797836303711,34.0,131.61508178710938,-0.0,156.88694763183594,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9257507324219,0.9894851446151732,0.2580587267875671,0.2055413275957107,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9213256835937,0.7503631711006165,0.1002642065286636,0.0952814146876335,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244689941406,0.8875157833099365,0.167335644364357,0.117115817964077,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9135437011719,0.5962736010551453,0.050000000745058,0.0479637384414672,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92291259765625,0.8094846606254578,0.1257126778364181,0.5661725997924805,288.9249267578125,288.95001220703125,289.0899963378906,285.3694152832031,289.0857849121094,297.4716796875,288.9344482421875,1.0,0.2341371923685073,1.0,1.0,0.0,1.0,-1.2386189699172974,1.2386176586151123,1.3155074611859163e-06,0.9433878660202026,0.0,0.0,0.0,24.86836242675781,34.0,131.82635498046875,-0.0,160.7719268798828,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912535548210144,0.2609838247299194,0.2103848159313202,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7476563453674316,0.10078164935112,0.0957828089594841,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8839309215545654,0.168115958571434,0.1176709681749343,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.5926207900047302,0.050000000745058,0.047981783747673,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8061015605926514,0.126205563545227,0.5684769153594971,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4727783203125,288.9820861816406,1.0,0.2363273501396179,1.0,1.0,0.0,1.0,-1.248488187789917,1.248486876487732,1.3336632491700584e-06,0.9512616395950316,0.0,0.0,0.0,25.47528076171875,37.0,132.03585815429688,-0.0,165.0897674560547,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.02130126953125,0.9930197596549988,0.2637417018413543,0.2157955318689346,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.7445473670959473,0.1013126522302627,0.0962998643517494,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8797930479049683,0.1689039915800094,0.1182336807250976,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0089111328125,0.5885040760040283,0.050000000745058,0.0480027087032794,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.802113950252533,0.1266933530569076,0.5707748532295227,289.0203552246094,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.472412109375,289.02978515625,1.0,0.2387199103832245,1.0,1.0,0.0,1.0,-1.2590618133544922,1.2590605020523071,1.3533432365875342e-06,0.9597485065460204,0.0,0.0,0.0,26.16813468933105,37.0,132.2357940673828,-0.0,169.87600708007812,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9946800470352172,0.2663638889789581,0.2216109782457351,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06463623046875,0.7411601543426514,0.1018555611371994,0.0968306958675384,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677490234375,0.8752647638320923,0.1696986705064773,0.1188029199838638,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.5840308666229248,0.050000000745058,0.0480261892080307,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.7977229356765747,0.1271760165691375,0.5730631947517395,289.0682067871094,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4709777832031,289.0775756835937,1.0,0.2412701398134231,1.0,1.0,0.0,1.0,-1.2701377868652344,1.2701363563537598,1.3742143210038194e-06,0.9686961770057678,0.0,0.0,0.0,26.9362850189209,25.0,132.42002868652344,-0.0,175.0596160888672,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171875,0.9946803450584412,0.2691466212272644,0.2216119915246963,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126403808594,0.7423941493034363,0.1024030819535255,0.0973465368151664,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1157531738281,0.8766449689865112,0.170492798089981,0.1193573772907257,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10467529296875,0.5840299129486084,0.050000000745058,0.0480261445045471,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141967773437,0.7987428903579712,0.1276474446058273,0.5752034187316895,289.1162109375,289.0436096191406,289.27667236328125,285.39166259765625,289.2725830078125,297.4696044921875,289.1254577636719,1.0,0.2414862811565399,1.0,1.0,0.0,1.0,-1.2740015983581543,1.2740002870559692,1.3816828641211032e-06,0.9719743728637696,0.0,0.0,0.0,26.999685287475582,25.0,132.44601440429688,-0.0,176.44259643554688,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645812988281,0.99301940202713,0.2726520299911499,0.2157938033342361,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16021728515625,0.7483175992965698,0.1029618754982948,0.0978452786803245,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.8839918971061707,0.1712935119867324,0.1198957860469818,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.6005373597145081,0.1059203445911407,0.0506331510841846,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8052027225494385,0.1281270086765289,0.5772177577018738,289.1636962890625,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4725952148437,289.1727294921875,1.0,0.2404713034629821,1.0,1.0,0.0,1.0,-1.2737903594970703,1.2737890481948853,1.3811212511427584e-06,0.9716211557388306,0.0,0.0,0.0,26.39602851867676,45.0,131.97634887695312,-0.0,175.06849670410156,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2112731933594,0.9860199093818665,0.2782638370990753,0.1972311735153198,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2071228027344,0.7652326226234436,0.1035818085074424,0.0983364880084991,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21026611328125,0.9048745036125184,0.1721501648426056,0.1204248666763305,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066345214844,0.7602027654647827,0.1044971421360969,0.0963970124721527,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2086486816406,0.8228064775466919,0.1286741346120834,0.5792017579078674,289.2108154296875,289.060791015625,289.3699951171875,285.4035339355469,289.36602783203125,297.4888610839844,289.22027587890625,1.0,0.2443188428878784,1.0,1.0,0.0,1.0,-1.310044527053833,1.3100429773330688,1.450864260732487e-06,1.0005820989608765,0.0,0.0,0.0,25.221332550048828,45.0,132.68197631835938,-0.0,184.4315643310547,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.9913435578346252,0.2830342054367065,0.2106424272060394,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7553433179855347,0.1041958630084991,0.0989650785923004,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.8922811150550842,0.1729966700077057,0.1210521534085273,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7536466717720032,0.1020605936646461,0.0982811972498893,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8121082782745361,0.1292110979557037,0.5818569660186768,289.260009765625,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.5245361328125,289.26922607421875,1.0,0.2497990280389785,1.0,1.0,0.0,1.0,-1.3330998420715332,1.333098292350769,1.4963246712795808e-06,1.018908143043518,0.0,0.0,0.0,26.82733154296875,48.0,133.68370056152344,-0.0,195.9539337158203,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3097839355469,0.9952566027641296,0.2860696911811828,0.2238533496856689,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052978515625,0.7459461688995361,0.1048127934336662,0.0996005311608314,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3083801269531,0.880086362361908,0.1738409250974655,0.1216813176870346,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050842285156,0.7382806539535522,0.1001098826527595,0.0963734239339828,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3067932128906,0.8009875416755676,0.1297100633382797,0.5844411253929138,289.3090209960937,289.07427978515625,289.4633483886719,285.416259765625,289.45947265625,297.5484619140625,289.3180236816406,1.0,0.2541747689247131,1.0,1.0,0.0,1.0,-1.3512980937957764,1.3512965440750122,1.5328511153711588e-06,1.0333566665649414,0.0,0.0,0.0,28.464523315429688,48.0,134.13421630859375,-0.0,206.1574859619141,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585510253906,0.997735559940338,0.2883161604404449,0.2357920706272125,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7377181649208069,0.1054386869072914,0.100240908563137,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.8692539930343628,0.1746875494718551,0.1223100572824478,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7251379489898682,0.0986551567912101,0.0948103293776512,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.7906823754310608,0.130158931016922,0.5868199467658997,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.5563659667969,289.36651611328125,1.0,0.2585293352603912,1.0,1.0,0.0,1.0,-1.3681296110153198,1.3681280612945557,1.567044364492176e-06,1.0466039180755615,0.0,0.0,0.0,30.08660697937012,36.0,134.17877197265625,-0.0,216.07437133789065,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4072265625,0.998542547225952,0.2903847396373749,0.2412141263484954,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.40264892578125,0.7347102165222168,0.1060676351189613,0.1008604988455772,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4056396484375,0.865084707736969,0.1755296885967254,0.1229185387492179,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.402099609375,0.7179891467094421,0.097616359591484,0.0936582684516906,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4040832519531,0.7863799333572388,0.1305575221776962,0.5888429880142212,289.40631103515625,289.0840148925781,289.5566711425781,285.4300537109375,289.5528869628906,297.55572509765625,289.4150085449219,1.0,0.2603829205036163,1.0,1.0,0.0,1.0,-1.3771716356277466,1.3771700859069824,1.5856315940254715e-06,1.0537331104278564,0.0,0.0,0.0,30.899169921875,36.0,134.04212951660156,-0.0,221.354721069336,1.0,283.29559326171875,287.48846435546875,288.62042236328125,288.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.536753529759432e-21,-4.2683771687765e-21,-4.268376764879716e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
